time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172335933893919,-808.2452392578125,304.1480407714844,0.5937992334365845,0.0565266348421573,0.0513948760926723,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667656064033508,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864296928048133,-1585.6383056640625,304.1444091796875,0.8102399110794067,0.1440297216176986,0.1008563414216041,293.1676025390625,297.1499938964844,293.1499938964844,0.1796345710754394,-3855.860107421875,304.1513366699219,0.987518846988678,0.2583925127983093,0.2451250553131103,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627381021156,-669.2606201171875,293.5780944824219,0.5667656064033508,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.32666015625,291.1460876464844,1.0,0.1817318201065063,0.8299230337142944,0.8299230337142944,1.0,1.0,-0.8086175322532654,0.315447986125946,0.4931695759296417,0.198984608054161,0.0,0.0,0.2482157796621322,24.75565528869629,25.0,-1.4983558654785156,-5764.8818359375,64.0612564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1281196922063827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751969903707504,0.175201341509819,-4.343015007179929e-06,0.0,0.000130025204271,0.0,0.0,7.092409133911133,0.0,0.0,0.0,0.2382616400718689,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176795590668916,-819.1044921875,304.14794921875,0.5973806381225586,0.0572973601520061,0.0520799681544303,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673677921295166,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.0881752222776413,-1611.0234375,304.14337158203125,0.8151095509529114,0.146407276391983,0.1024678125977516,293.1665954589844,297.1499938964844,293.1499938964844,0.1794382929801941,-3852.550048828125,304.1512145996094,0.987980842590332,0.2581542134284973,0.2448896318674087,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273285193368,-655.8514404296875,293.5282287597656,0.5673677921295166,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155822753906,291.1446838378906,1.0,0.1818819046020507,0.8300405740737915,0.8300405740737915,1.0,1.0,-0.8110654950141907,0.3164094984531402,0.4946559965610504,0.1998106986284256,0.0,0.0,0.2489862740039825,24.693511962890625,25.0,-1.9014500379562376,-5775.00048828125,64.35183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.1283464431762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756776124238968,0.1756819486618042,-4.34387720815721e-06,0.0,0.0001302553282584,0.0,0.0,7.1143083572387695,0.0,0.0,0.0,0.23833529651165,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176795590668916,-819.1044921875,304.14794921875,0.5973806381225586,0.0572973601520061,0.0520799681544303,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673677921295166,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.0881752222776413,-1611.0234375,304.14337158203125,0.8151095509529114,0.146407276391983,0.1024678125977516,293.1665954589844,297.1499938964844,293.1499938964844,0.1794382929801941,-3852.550048828125,304.1512145996094,0.987980842590332,0.2581542134284973,0.2448896318674087,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273285193368,-655.8514404296875,293.5282287597656,0.5673677921295166,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155822753906,291.1446838378906,1.0,0.1818819046020507,0.8300405740737915,0.8300405740737915,1.0,1.0,-0.8110654950141907,0.3164094984531402,0.4946559965610504,0.1998106986284256,0.0,0.0,0.2489862740039825,24.693511962890625,25.0,-1.9014500379562376,-5775.00048828125,64.35183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.1283464431762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756776124238968,0.1756819486618042,-4.34387720815721e-06,0.0,0.0001302553282584,0.0,0.0,7.1143083572387695,0.0,0.0,0.0,0.23833529651165,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.01814198307693,-830.1384887695312,304.1478576660156,0.6009315252304077,0.0580770634114742,0.0527759492397308,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679627060890198,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900842547416687,-1638.7978515625,304.1424255371094,0.8201965093612671,0.1489806920289993,0.1042303070425987,293.16558837890625,297.1499938964844,293.1499938964844,0.1792640686035156,-3849.61572265625,304.1510925292969,0.9884572625160216,0.2579386830329895,0.2446777075529098,293.30322265625,297.1499938964844,293.1499938964844,0.0016924996161833,-642.6615600585938,293.47906494140625,0.5679627060890198,0.050000000745058,0.2282624542713165,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.143310546875,1.0,0.1820616126060485,0.8301581144332886,0.8301581144332886,1.0,1.0,-0.8137363791465759,0.3175022304058075,0.4962341785430908,0.2006063908338546,0.0,0.0,0.2499582320451736,24.63395500183105,25.0,-1.866386771202088,-5788.22998046875,64.68160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1286317259073257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763036847114563,0.1763080209493637,-4.345030902186409e-06,0.0,0.0001305448531638,0.0,0.0,7.142910003662109,0.0,0.0,0.0,0.2384315431118011,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.01814198307693,-830.1384887695312,304.1478576660156,0.6009315252304077,0.0580770634114742,0.0527759492397308,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679627060890198,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900842547416687,-1638.7978515625,304.1424255371094,0.8201965093612671,0.1489806920289993,0.1042303070425987,293.16558837890625,297.1499938964844,293.1499938964844,0.1792640686035156,-3849.61572265625,304.1510925292969,0.9884572625160216,0.2579386830329895,0.2446777075529098,293.30322265625,297.1499938964844,293.1499938964844,0.0016924996161833,-642.6615600585938,293.47906494140625,0.5679627060890198,0.050000000745058,0.2282624542713165,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.143310546875,1.0,0.1820616126060485,0.8301581144332886,0.8301581144332886,1.0,1.0,-0.8137363791465759,0.3175022304058075,0.4962341785430908,0.2006063908338546,0.0,0.0,0.2499582320451736,24.63395500183105,25.0,-1.866386771202088,-5788.22998046875,64.68160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1286317259073257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763036847114563,0.1763080209493637,-4.345030902186409e-06,0.0,0.0001305448531638,0.0,0.0,7.142910003662109,0.0,0.0,0.0,0.2384315431118011,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186181534081697,-841.2669677734375,304.1477966308594,0.6044192910194397,0.0588695108890533,0.0534793995320797,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685350894927979,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921132788062095,-1668.30712890625,304.1415710449219,0.8254218101501465,0.1517113447189331,0.1061053127050399,293.16461181640625,297.1499938964844,293.1499938964844,0.179101213812828,-3846.86474609375,304.1510009765625,0.9889249205589294,0.2577440142631531,0.2444846183061599,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581350937485,-629.63720703125,293.43084716796875,0.5685350894927979,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.142333984375,1.0,0.1822678297758102,0.8302597403526306,0.8302597403526306,1.0,1.0,-0.8165749907493591,0.3187066614627838,0.4978683292865753,0.2013453990221023,0.0,0.0,0.2510466277599334,24.57844924926757,25.0,-1.240911602973938,-5803.28271484375,65.04448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,305.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.1289748847484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770284175872802,0.1770327687263488,-4.3464251575642265e-06,0.0,0.0001308931095991,0.0,0.0,7.176148891448975,0.0,0.0,0.0,0.2385437786579132,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186181534081697,-841.2669677734375,304.1477966308594,0.6044192910194397,0.0588695108890533,0.0534793995320797,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685350894927979,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921132788062095,-1668.30712890625,304.1415710449219,0.8254218101501465,0.1517113447189331,0.1061053127050399,293.16461181640625,297.1499938964844,293.1499938964844,0.179101213812828,-3846.86474609375,304.1510009765625,0.9889249205589294,0.2577440142631531,0.2444846183061599,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581350937485,-629.63720703125,293.43084716796875,0.5685350894927979,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.142333984375,1.0,0.1822678297758102,0.8302597403526306,0.8302597403526306,1.0,1.0,-0.8165749907493591,0.3187066614627838,0.4978683292865753,0.2013453990221023,0.0,0.0,0.2510466277599334,24.57844924926757,25.0,-1.240911602973938,-5803.28271484375,65.04448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,305.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.1289748847484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770284175872802,0.1770327687263488,-4.3464251575642265e-06,0.0,0.0001308931095991,0.0,0.0,7.176148891448975,0.0,0.0,0.0,0.2385437786579132,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191193856298923,-852.7363891601562,304.1476745605469,0.6079193949699402,0.0596854649484157,0.0542071424424648,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690950155258179,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942565202713012,-1699.439697265625,304.14080810546875,0.8308229446411133,0.154588833451271,0.1080880835652351,293.1636047363281,297.1499938964844,293.1499938964844,0.1789508163928985,-3844.31298828125,304.1509094238281,0.9894019961357116,0.257574200630188,0.2443161159753799,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240742988884,-616.71240234375,293.3837585449219,0.5690950155258179,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419982910156,1.0,0.1825000941753387,0.8303614258766174,0.8303614258766174,1.0,1.0,-0.8196022510528564,0.3200360238552093,0.4995662271976471,0.2020254433155059,0.0,0.0,0.2521367371082306,24.525466918945312,25.0,-0.7352976202964783,-5819.36328125,65.44203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,305.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.1293729245662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746081352234,0.177778959274292,-4.347932190285064e-06,0.0,0.0001312970707658,0.0,0.0,7.210527420043945,0.0,0.0,0.0,0.2386604994535446,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191193856298923,-852.7363891601562,304.1476745605469,0.6079193949699402,0.0596854649484157,0.0542071424424648,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690950155258179,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942565202713012,-1699.439697265625,304.14080810546875,0.8308229446411133,0.154588833451271,0.1080880835652351,293.1636047363281,297.1499938964844,293.1499938964844,0.1789508163928985,-3844.31298828125,304.1509094238281,0.9894019961357116,0.257574200630188,0.2443161159753799,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240742988884,-616.71240234375,293.3837585449219,0.5690950155258179,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419982910156,1.0,0.1825000941753387,0.8303614258766174,0.8303614258766174,1.0,1.0,-0.8196022510528564,0.3200360238552093,0.4995662271976471,0.2020254433155059,0.0,0.0,0.2521367371082306,24.525466918945312,25.0,-0.7352976202964783,-5819.36328125,65.44203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,305.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.1293729245662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746081352234,0.177778959274292,-4.347932190285064e-06,0.0,0.0001312970707658,0.0,0.0,7.210527420043945,0.0,0.0,0.0,0.2386604994535446,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.019373258575797,-858.4600219726562,304.14764404296875,0.6096203327178955,0.0600880160927772,0.0545697510242462,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693594217300415,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953642129898071,-1715.509033203125,304.1404724121094,0.8335642218589783,0.1560665369033813,0.1091101616621017,293.16314697265625,297.1499938964844,293.1499938964844,0.1788824796676635,-3843.15673828125,304.15087890625,0.9896270632743835,0.2574931681156158,0.2442372143268585,293.2981262207031,297.1499938964844,293.1499938964844,0.0016072291182354,-610.3229370117188,293.3603210449219,0.5693594217300415,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0980834960937,293.2982788085937,291.14166259765625,1.0,0.182625263929367,0.8304122686386108,0.8304122686386108,1.0,1.0,-0.8211582899093628,0.3207367658615112,0.5004215240478516,0.2023331969976425,0.0,0.0,0.2527167499065399,24.50118827819824,25.0,-0.8513345718383789,-5827.94287109375,65.65129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,305.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.129590556025505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781610399484634,0.178165391087532,-4.348702987044817e-06,0.0,0.0001315179397352,0.0,0.0,7.22833251953125,0.0,0.0,0.0,0.2387210726737976,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196262896060943,-864.109619140625,304.1476135253906,0.6112682223320007,0.0604839734733104,0.0549272261559963,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.569609522819519,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964904576539993,-1731.827392578125,304.1401672363281,0.8363193869590759,0.1575634479522705,0.110147088766098,293.1627197265625,297.1499938964844,293.1499938964844,0.1788168996572494,-3842.048583984375,304.1508483886719,0.9898362159729004,0.2574129998683929,0.2441596388816833,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904447063803,-603.9583129882812,293.3369140625,0.569609522819519,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412658691406,1.0,0.1827556192874908,0.8304553627967834,0.8304553627967834,1.0,1.0,-0.8227282762527466,0.3214556276798248,0.5012726187705994,0.2026138752698898,0.0,0.0,0.2533331513404846,24.47877693176269,25.0,-0.9858893752098083,-5837.09912109375,65.86589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,305.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.955078125,18000.0,0.0,0.0,0.1298193335533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785716414451599,0.1785759925842285,-4.3495097088452894e-06,0.0,0.0001317501300945,0.0,0.0,7.247243404388428,0.0,0.0,0.0,0.2387852668762207,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201263148337602,-875.1163940429688,304.1475830078125,0.6143485307693481,0.0612529814243316,0.0556231476366519,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700638890266418,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987862572073936,-1765.0067138671875,304.1396179199219,0.8418508172035217,0.1605991572141647,0.1122541576623916,293.16192626953125,297.1499938964844,293.1499938964844,0.178688183426857,-3839.87109375,304.1507873535156,0.9902005791664124,0.2572522461414337,0.2440054714679718,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570817049592,-591.30810546875,293.2903137207031,0.5700638890266418,0.050000000745058,0.2282015830278396,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830296367406845,0.8305416703224182,0.8305416703224182,1.0,1.0,-0.8258883357048035,0.3229411840438843,0.5029471516609192,0.2030861675739288,0.0,0.0,0.25465789437294,24.43959617614746,25.0,-1.1440181732177734,-5857.02978515625,66.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.1303083747625351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179462268948555,0.1794666200876236,-4.351260940893553e-06,0.0,0.0001322464377153,0.0,0.0,7.288308620452881,0.0,0.0,0.0,0.2389245182275772,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201263148337602,-875.1163940429688,304.1475830078125,0.6143485307693481,0.0612529814243316,0.0556231476366519,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700638890266418,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987862572073936,-1765.0067138671875,304.1396179199219,0.8418508172035217,0.1605991572141647,0.1122541576623916,293.16192626953125,297.1499938964844,293.1499938964844,0.178688183426857,-3839.87109375,304.1507873535156,0.9902005791664124,0.2572522461414337,0.2440054714679718,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570817049592,-591.30810546875,293.2903137207031,0.5700638890266418,0.050000000745058,0.2282015830278396,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830296367406845,0.8305416703224182,0.8305416703224182,1.0,1.0,-0.8258883357048035,0.3229411840438843,0.5029471516609192,0.2030861675739288,0.0,0.0,0.25465789437294,24.43959617614746,25.0,-1.1440181732177734,-5857.02978515625,66.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531921386719,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.1303083747625351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179462268948555,0.1794666200876236,-4.351260940893553e-06,0.0,0.0001322464377153,0.0,0.0,7.288308620452881,0.0,0.0,0.0,0.2389245182275772,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206138528883457,-885.6553955078125,304.1475830078125,0.6171378493309021,0.0619868449866771,0.0562890581786632,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704523921012878,0.050000000745058,0.0481052175164222,293.07452392578125,297.1499938964844,293.1499938964844,0.1011260077357292,-1798.6689453125,304.1391906738281,0.8473799228668213,0.1636700630187988,0.1143908500671386,293.1612548828125,297.1499938964844,293.1499938964844,0.1785581707954406,-3837.665771484375,304.1507263183594,0.9904844164848328,0.2570874989032745,0.2438489943742752,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239175409078,-578.7327270507812,293.2439270019531,0.5704523921012878,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395263671875,1.0,0.1833187043666839,0.8306279182434082,0.8306279182434082,1.0,1.0,-0.8290479183197021,0.3244809210300445,0.50456702709198,0.2034274935722351,0.0,0.0,0.2560984194278717,24.40813064575196,25.0,-1.1878327131271362,-5878.9404296875,66.76316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.1308385282754898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804393827915191,0.1804437339305877,-4.353199074103031e-06,0.0,0.000132784480229,0.0,0.0,7.33345890045166,0.0,0.0,0.0,0.2390777766704559,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206138528883457,-885.6553955078125,304.1475830078125,0.6171378493309021,0.0619868449866771,0.0562890581786632,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704523921012878,0.050000000745058,0.0481052175164222,293.07452392578125,297.1499938964844,293.1499938964844,0.1011260077357292,-1798.6689453125,304.1391906738281,0.8473799228668213,0.1636700630187988,0.1143908500671386,293.1612548828125,297.1499938964844,293.1499938964844,0.1785581707954406,-3837.665771484375,304.1507263183594,0.9904844164848328,0.2570874989032745,0.2438489943742752,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239175409078,-578.7327270507812,293.2439270019531,0.5704523921012878,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395263671875,1.0,0.1833187043666839,0.8306279182434082,0.8306279182434082,1.0,1.0,-0.8290479183197021,0.3244809210300445,0.50456702709198,0.2034274935722351,0.0,0.0,0.2560984194278717,24.40813064575196,25.0,-1.1878327131271362,-5878.9404296875,66.76316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.267578125,18000.0,0.0,0.0,0.1308385282754898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804393827915191,0.1804437339305877,-4.353199074103031e-06,0.0,0.000132784480229,0.0,0.0,7.33345890045166,0.0,0.0,0.0,0.2390777766704559,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210835449397563,-895.6376953125,304.1476135253906,0.6196568012237549,0.0626799911260604,0.056919652968645,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707703828811646,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034922450780868,-1832.53466796875,304.13885498046875,0.8528639078140259,0.1667525470256805,0.1165399551391601,293.16070556640625,297.1499938964844,293.1499938964844,0.1784222275018692,-3835.35205078125,304.1507263183594,0.9906787872314452,0.2569149434566498,0.2436863780021667,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908742159605,-566.2010498046875,293.1977844238281,0.5707703828811646,0.050000000745058,0.2281813472509384,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836195290088653,0.8306995630264282,0.8306995630264282,1.0,1.0,-0.8321756720542908,0.3260625600814819,0.5061131119728088,0.203623965382576,0.0,0.0,0.2576472759246826,24.38450050354004,25.0,-1.111028790473938,-5902.69970703125,67.22692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1314090937376022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815003007650375,0.1815046519041061,-4.355323653726373e-06,0.0,0.0001333635300397,0.0,0.0,7.38259744644165,0.0,0.0,0.0,0.2392447292804718,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210835449397563,-895.6376953125,304.1476135253906,0.6196568012237549,0.0626799911260604,0.056919652968645,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707703828811646,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034922450780868,-1832.53466796875,304.13885498046875,0.8528639078140259,0.1667525470256805,0.1165399551391601,293.16070556640625,297.1499938964844,293.1499938964844,0.1784222275018692,-3835.35205078125,304.1507263183594,0.9906787872314452,0.2569149434566498,0.2436863780021667,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908742159605,-566.2010498046875,293.1977844238281,0.5707703828811646,0.050000000745058,0.2281813472509384,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836195290088653,0.8306995630264282,0.8306995630264282,1.0,1.0,-0.8321756720542908,0.3260625600814819,0.5061131119728088,0.203623965382576,0.0,0.0,0.2576472759246826,24.38450050354004,25.0,-1.111028790473938,-5902.69970703125,67.22692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1314090937376022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815003007650375,0.1815046519041061,-4.355323653726373e-06,0.0,0.0001333635300397,0.0,0.0,7.38259744644165,0.0,0.0,0.0,0.2392447292804718,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215323530137538,-905.0277099609376,304.14764404296875,0.6219306588172913,0.0633304640650749,0.0575128309428691,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710191130638123,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058683469891548,-1866.365478515625,304.1386108398437,0.8582663536071777,0.1698269695043563,0.1186866983771324,293.1602478027344,297.1499938964844,293.1499938964844,0.1782773435115814,-3832.87841796875,304.1507263183594,0.9907829761505128,0.2567321062088012,0.2435150444507599,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578748960047,-553.6834716796875,293.1517639160156,0.5710191130638123,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839282363653183,0.8307711482048035,0.8307711482048035,1.0,1.0,-0.8352480530738831,0.3276782929897308,0.5075697302818298,0.2036664187908172,0.0,0.0,0.2592853605747223,24.36805725097656,25.0,-1.0006771087646484,-5928.0498046875,67.6945571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.1320166587829589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826327443122863,0.1826370954513549,-4.357614670880139e-06,0.0,0.0001339801237918,0.0,0.0,7.435181140899658,0.0,0.0,0.0,0.2394236028194427,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215323530137538,-905.0277099609376,304.14764404296875,0.6219306588172913,0.0633304640650749,0.0575128309428691,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710191130638123,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058683469891548,-1866.365478515625,304.1386108398437,0.8582663536071777,0.1698269695043563,0.1186866983771324,293.1602478027344,297.1499938964844,293.1499938964844,0.1782773435115814,-3832.87841796875,304.1507263183594,0.9907829761505128,0.2567321062088012,0.2435150444507599,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578748960047,-553.6834716796875,293.1517639160156,0.5710191130638123,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839282363653183,0.8307711482048035,0.8307711482048035,1.0,1.0,-0.8352480530738831,0.3276782929897308,0.5075697302818298,0.2036664187908172,0.0,0.0,0.2592853605747223,24.36805725097656,25.0,-1.0006771087646484,-5928.0498046875,67.6945571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.1320166587829589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826327443122863,0.1826370954513549,-4.357614670880139e-06,0.0,0.0001339801237918,0.0,0.0,7.435181140899658,0.0,0.0,0.0,0.2394236028194427,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217480827122926,-909.4918823242188,304.1476745605469,0.6229811906814575,0.0636394694447517,0.0577948279678821,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711179971694946,0.050000000745058,0.0481012091040611,293.0615539550781,297.1499938964844,293.1499938964844,0.1070562973618507,-1883.2149658203125,304.1385192871094,0.8609275221824646,0.1713568568229675,0.1197557970881462,293.1600952148437,297.1499938964844,293.1499938964844,0.1782010793685913,-3831.57421875,304.1507263183594,0.9908013939857484,0.256636381149292,0.2434255331754684,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413759345188,-547.424072265625,293.1287536621094,0.5711179971694946,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840845793485641,0.8308069705963135,0.8308069705963135,1.0,1.0,-0.8367580771446228,0.328496903181076,0.5082611441612244,0.2036276161670684,0.0,0.0,0.2601356506347656,24.362342834472656,25.0,-0.937818169593811,-5941.283203125,67.92868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.1323335617780685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183224156498909,0.1832285076379776,-4.358818387117935e-06,0.0,0.0001343017356703,0.0,0.0,7.46269416809082,0.0,0.0,0.0,0.239517256617546,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219602156430482,-913.8507080078124,304.1477355957031,0.6239919662475586,0.0639458820223808,0.0580705218017101,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5712040066719055,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082441061735153,-1900.0198974609373,304.1384582519531,0.8635675311088562,0.1728865057229995,0.1208227202296257,293.159912109375,297.1499938964844,293.1499938964844,0.1781221628189087,-3830.2216796875,304.1507263183594,0.990803360939026,0.2565407752990722,0.2433346211910247,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248756924644,-541.1622314453125,293.1058044433594,0.5712040066719055,0.050000000745058,0.2281689792871475,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915954589844,291.1374816894531,1.0,0.1842418909072876,0.8308342099189758,0.8308342099189758,1.0,1.0,-0.8382567167282104,0.3293249011039734,0.5089318156242371,0.2035496085882187,0.0,0.0,0.2609959840774536,24.35773086547852,25.0,-0.6569693684577942,-5954.548828125,68.16317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.423828125,18000.0,0.0,0.0,0.1326584219932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183829054236412,0.1838334202766418,-4.360058028396452e-06,0.0,0.0001346314238617,0.0,0.0,7.490877628326416,0.0,0.0,0.0,0.2396132200956344,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223851110786199,-922.4893798828124,304.14776611328125,0.6259675621986389,0.0645544230937957,0.058618988841772,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713540315628052,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106243282556533,-1933.5684814453125,304.1383361816406,0.8688164353370667,0.175943449139595,0.1229566186666488,293.1596069335937,297.1499938964844,293.1499938964844,0.1779594719409942,-3827.42578125,304.1507568359375,0.990784466266632,0.2563523352146148,0.2431554496288299,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917800970375,-528.5932006835938,293.0602722167969,0.5713540315628052,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845592558383941,0.8308886289596558,0.8308886289596558,1.0,1.0,-0.841254711151123,0.3310249745845794,0.5102297067642212,0.2032861560583114,0.0,0.0,0.2626747190952301,24.34971809387207,25.0,-0.153401032090187,-5981.41796875,68.6358871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1333281248807907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185030996799469,0.1850353628396988,-4.362577328720363e-06,0.0,0.0001353111001662,0.0,0.0,7.547056674957275,0.0,0.0,0.0,0.2398049086332321,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223851110786199,-922.4893798828124,304.14776611328125,0.6259675621986389,0.0645544230937957,0.058618988841772,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713540315628052,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106243282556533,-1933.5684814453125,304.1383361816406,0.8688164353370667,0.175943449139595,0.1229566186666488,293.1596069335937,297.1499938964844,293.1499938964844,0.1779594719409942,-3827.42578125,304.1507568359375,0.990784466266632,0.2563523352146148,0.2431554496288299,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917800970375,-528.5932006835938,293.0602722167969,0.5713540315628052,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845592558383941,0.8308886289596558,0.8308886289596558,1.0,1.0,-0.841254711151123,0.3310249745845794,0.5102297067642212,0.2032861560583114,0.0,0.0,0.2626747190952301,24.34971809387207,25.0,-0.153401032090187,-5981.41796875,68.6358871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1333281248807907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185030996799469,0.1850353628396988,-4.362577328720363e-06,0.0,0.0001353111001662,0.0,0.0,7.547056674957275,0.0,0.0,0.0,0.2398049086332321,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228014253079891,-930.8497924804688,304.1478271484375,0.6278224587440491,0.0651370510458946,0.0591489784419536,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714560151100159,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130018755793571,-1966.92236328125,304.1382751464844,0.8739590644836426,0.1789730191230774,0.1250760853290558,293.15936279296875,297.1499938964844,293.1499938964844,0.1777982711791992,-3824.660400390625,304.1507873535156,0.9907087087631226,0.2561606764793396,0.2429752498865127,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586126733571,-516.0001831054688,293.0145263671875,0.5714560151100159,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.300537109375,291.1372375488281,1.0,0.1848789751529693,0.8309431076049805,0.8309431076049805,1.0,1.0,-0.8442139029502869,0.3327792584896087,0.5114346742630005,0.2028387039899826,0.0,0.0,0.2643776535987854,24.34501075744629,25.0,-0.3567724823951721,-6008.96435546875,69.10953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.1340188831090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186237558722496,0.1862419098615646,-4.365103450254537e-06,0.0,0.0001360121241305,0.0,0.0,7.603560447692871,0.0,0.0,0.0,0.2399980574846267,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228014253079891,-930.8497924804688,304.1478271484375,0.6278224587440491,0.0651370510458946,0.0591489784419536,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714560151100159,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130018755793571,-1966.92236328125,304.1382751464844,0.8739590644836426,0.1789730191230774,0.1250760853290558,293.15936279296875,297.1499938964844,293.1499938964844,0.1777982711791992,-3824.660400390625,304.1507873535156,0.9907087087631226,0.2561606764793396,0.2429752498865127,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586126733571,-516.0001831054688,293.0145263671875,0.5714560151100159,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.300537109375,291.1372375488281,1.0,0.1848789751529693,0.8309431076049805,0.8309431076049805,1.0,1.0,-0.8442139029502869,0.3327792584896087,0.5114346742630005,0.2028387039899826,0.0,0.0,0.2643776535987854,24.34501075744629,25.0,-0.3567724823951721,-6008.96435546875,69.10953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.1340188831090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186237558722496,0.1862419098615646,-4.365103450254537e-06,0.0,0.0001360121241305,0.0,0.0,7.603560447692871,0.0,0.0,0.0,0.2399980574846267,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231999419629573,-938.7648315429688,304.1478881835937,0.6295002102851868,0.0656832903623581,0.0596486888825893,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714836120605469,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153639778494834,-1999.909912109375,304.13824462890625,0.878920316696167,0.1819589436054229,0.1271677017211914,293.1591796875,297.1499938964844,293.1499938964844,0.1776380836963653,-3821.920654296875,304.1507873535156,0.990539848804474,0.2559611201286316,0.2427891194820404,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253103243187,-503.3634338378906,292.9682312011719,0.5714836120605469,0.050000000745058,0.22816102206707,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1365966796875,1.0,0.1851988583803177,0.8309857845306396,0.8309857845306396,1.0,1.0,-0.847099244594574,0.3346241414546966,0.5124751329421997,0.202068954706192,0.0,0.0,0.2661879062652588,24.344560623168945,25.0,-0.8698983788490295,-6038.4306640625,69.57975006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,305.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1347268968820572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875158995389938,0.1875202655792236,-4.367744168121135e-06,0.0,0.0001367306831525,0.0,0.0,7.663492679595947,0.0,0.0,0.0,0.2402026206254959,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231999419629573,-938.7648315429688,304.1478881835937,0.6295002102851868,0.0656832903623581,0.0596486888825893,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714836120605469,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153639778494834,-1999.909912109375,304.13824462890625,0.878920316696167,0.1819589436054229,0.1271677017211914,293.1591796875,297.1499938964844,293.1499938964844,0.1776380836963653,-3821.920654296875,304.1507873535156,0.990539848804474,0.2559611201286316,0.2427891194820404,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253103243187,-503.3634338378906,292.9682312011719,0.5714836120605469,0.050000000745058,0.22816102206707,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1365966796875,1.0,0.1851988583803177,0.8309857845306396,0.8309857845306396,1.0,1.0,-0.847099244594574,0.3346241414546966,0.5124751329421997,0.202068954706192,0.0,0.0,0.2661879062652588,24.344560623168945,25.0,-0.8698983788490295,-6038.4306640625,69.57975006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,305.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1347268968820572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875158995389938,0.1875202655792236,-4.367744168121135e-06,0.0,0.0001367306831525,0.0,0.0,7.663492679595947,0.0,0.0,0.0,0.2402026206254959,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235737580806016,-946.1163940429688,304.1479797363281,0.6309651136398315,0.0661834776401519,0.060110256075859,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714209079742432,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177004501223564,-2032.396484375,304.1382751464844,0.8836485743522644,0.1848863214254379,0.12922203540802,293.1590881347656,297.1499938964844,293.1499938964844,0.1774760633707046,-3819.1572265625,304.1507873535156,0.9902541041374208,0.2557483911514282,0.2425926178693771,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918441789224,-490.6725769042969,292.9212341308594,0.5714209079742432,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1354675292969,1.0,0.1855167150497436,0.8310284614562988,0.8310284614562988,1.0,1.0,-0.8498853445053101,0.3365832865238189,0.5133020281791687,0.2008859515190124,0.0,0.0,0.2681697607040405,24.34873580932617,25.0,-1.521785855293274,-6070.53662109375,70.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,305.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1354538053274154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188913032412529,0.1889173984527588,-4.370606802694965e-06,0.0,0.000137468392495,0.0,0.0,7.729099750518799,0.0,0.0,0.0,0.2404264211654663,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235737580806016,-946.1163940429688,304.1479797363281,0.6309651136398315,0.0661834776401519,0.060110256075859,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714209079742432,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177004501223564,-2032.396484375,304.1382751464844,0.8836485743522644,0.1848863214254379,0.12922203540802,293.1590881347656,297.1499938964844,293.1499938964844,0.1774760633707046,-3819.1572265625,304.1507873535156,0.9902541041374208,0.2557483911514282,0.2425926178693771,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918441789224,-490.6725769042969,292.9212341308594,0.5714209079742432,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1354675292969,1.0,0.1855167150497436,0.8310284614562988,0.8310284614562988,1.0,1.0,-0.8498853445053101,0.3365832865238189,0.5133020281791687,0.2008859515190124,0.0,0.0,0.2681697607040405,24.34873580932617,25.0,-1.521785855293274,-6070.53662109375,70.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,305.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1354538053274154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188913032412529,0.1889173984527588,-4.370606802694965e-06,0.0,0.000137468392495,0.0,0.0,7.729099750518799,0.0,0.0,0.0,0.2404264211654663,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237469747662544,-949.4998168945312,304.14801025390625,0.6315980553627014,0.0664106085896492,0.06032170727849,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713510513305664,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.118852287530899,-2048.359130859375,304.1383056640625,0.8859034776687622,0.1863199174404144,0.1302295327186584,293.1590881347656,297.1499938964844,293.1499938964844,0.1773915886878967,-3817.717529296875,304.1507873535156,0.9900588989257812,0.2556342184543609,0.2424879670143127,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749942252412,-484.2849731445313,292.8974304199219,0.5713510513305664,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856738924980163,0.8310497999191284,0.8310497999191284,1.0,1.0,-0.8512254357337952,0.3376004695892334,0.5136249661445618,0.200131207704544,0.0,0.0,0.2692462205886841,24.35299491882324,25.0,-1.7417329549789429,-6087.78125,70.26959991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,305.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1358272284269333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896755397319793,0.1896799206733703,-4.372167040855857e-06,0.0,0.0001378473680233,0.0,0.0,7.76496696472168,0.0,0.0,0.0,0.2405486851930618,4.0,0.0,1.0
