time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239103585481643,-952.6773681640624,304.1480712890625,0.6321660280227661,0.0666225552558898,0.060520015656948,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712576508522034,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199914887547493,-2064.1123046875,304.13836669921875,0.8880864381790161,0.1877330243587494,0.131223440170288,293.1590881347656,297.1499938964844,293.1499938964844,0.1773028522729873,-3816.203125,304.1508178710937,0.9898302555084229,0.25551438331604,0.2423783838748932,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580242473632,-477.8515319824219,292.8734741210937,0.5712576508522034,0.050000000745058,0.2281674295663833,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267333984375,293.3222351074219,291.1340637207031,1.0,0.1858295500278473,0.8310611248016357,0.8310611248016357,1.0,1.0,-0.85252845287323,0.3386363983154297,0.5138920545578003,0.199278712272644,0.0,0.0,0.2703689634799957,24.358625411987305,25.0,-1.8426003456115725,-6105.7041015625,70.49282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1362080872058868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904771476984024,0.1904815286397934,-4.3738136810134165e-06,0.0,0.0001382338959956,0.0,0.0,7.802734375,0.0,0.0,0.0,0.2406774908304214,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242043267935514,-958.360107421875,304.1482238769531,0.6330994963645935,0.0669978037476539,0.0608741082251071,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710024237632751,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222229599952697,-2094.867919921875,304.1385192871094,0.8922213912010193,0.1904864758253097,0.1331634372472763,293.15924072265625,297.1499938964844,293.1499938964844,0.177108883857727,-3812.884521484375,304.15087890625,0.989271640777588,0.2552551031112671,0.2421420067548751,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237848713994,-464.8685607910156,292.8251342773437,0.5710024237632751,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.00299072265625,293.33258056640625,291.1327819824219,1.0,0.1861348748207092,0.8310837745666504,0.8310837745666504,1.0,1.0,-0.8550083637237549,0.3407465815544128,0.514261782169342,0.1973093450069427,0.0,0.0,0.2727371156215668,24.374155044555664,25.0,-1.802690029144287,-6143.2294921875,70.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1369963586330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921863257884979,0.1921907067298889,-4.377363893581787e-06,0.0,0.0001390338875353,0.0,0.0,7.883499145507812,0.0,0.0,0.0,0.2409531772136688,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242043267935514,-958.360107421875,304.1482238769531,0.6330994963645935,0.0669978037476539,0.0608741082251071,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710024237632751,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222229599952697,-2094.867919921875,304.1385192871094,0.8922213912010193,0.1904864758253097,0.1331634372472763,293.15924072265625,297.1499938964844,293.1499938964844,0.177108883857727,-3812.884521484375,304.15087890625,0.989271640777588,0.2552551031112671,0.2421420067548751,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237848713994,-464.8685607910156,292.8251342773437,0.5710024237632751,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.00299072265625,293.33258056640625,291.1327819824219,1.0,0.1861348748207092,0.8310837745666504,0.8310837745666504,1.0,1.0,-0.8550083637237549,0.3407465815544128,0.514261782169342,0.1973093450069427,0.0,0.0,0.2727371156215668,24.374155044555664,25.0,-1.802690029144287,-6143.2294921875,70.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1369963586330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921863257884979,0.1921907067298889,-4.377363893581787e-06,0.0,0.0001390338875353,0.0,0.0,7.883499145507812,0.0,0.0,0.0,0.2409531772136688,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244502965360879,-963.0792846679688,304.1484069824219,0.6337639689445496,0.0673059150576591,0.0611681677401065,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5706682205200195,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243768259882927,-2124.42529296875,304.1387634277344,0.8960394263267517,0.1931307911872863,0.1350291222333908,293.1595153808594,297.1499938964844,293.1499938964844,0.1768869906663894,-3809.07470703125,304.15093994140625,0.9885864853858948,0.2549670338630676,0.241879403591156,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889922898262,-451.6692504882813,292.7763061523437,0.5706682205200195,0.050000000745058,0.22818423807621,291.13189697265625,291.1499938964844,269.9040832519531,267.8627624511719,283.97686767578125,293.3443298339844,291.1317749023437,1.0,0.1864297240972519,0.831106424331665,0.831106424331665,1.0,1.0,-0.857298731803894,0.342858612537384,0.51444011926651,0.1950808018445968,0.0,0.0,0.2752299308776855,24.39537811279297,25.0,-1.383821725845337,-6182.341796875,71.3381576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.137825533747673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940160095691681,0.194020390510559,-4.38122833656962e-06,0.0,0.0001398753956891,0.0,0.0,7.970327854156494,0.0,0.0,0.0,0.2412499785423278,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244502965360879,-963.0792846679688,304.1484069824219,0.6337639689445496,0.0673059150576591,0.0611681677401065,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5706682205200195,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243768259882927,-2124.42529296875,304.1387634277344,0.8960394263267517,0.1931307911872863,0.1350291222333908,293.1595153808594,297.1499938964844,293.1499938964844,0.1768869906663894,-3809.07470703125,304.15093994140625,0.9885864853858948,0.2549670338630676,0.241879403591156,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889922898262,-451.6692504882813,292.7763061523437,0.5706682205200195,0.050000000745058,0.22818423807621,291.13189697265625,291.1499938964844,269.9040832519531,267.8627624511719,283.97686767578125,293.3443298339844,291.1317749023437,1.0,0.1864297240972519,0.831106424331665,0.831106424331665,1.0,1.0,-0.857298731803894,0.342858612537384,0.51444011926651,0.1950808018445968,0.0,0.0,0.2752299308776855,24.39537811279297,25.0,-1.383821725845337,-6182.341796875,71.3381576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.137825533747673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940160095691681,0.194020390510559,-4.38122833656962e-06,0.0,0.0001398753956891,0.0,0.0,7.970327854156494,0.0,0.0,0.0,0.2412499785423278,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246501937508583,-966.886962890625,304.1485900878906,0.6341997981071472,0.0675540938973426,0.0614065825939178,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264503896236419,-2152.761474609375,304.1390380859375,0.8995822072029114,0.1956727206707,0.1368215382099151,293.1598815917969,297.1499938964844,293.1499938964844,0.1766343265771865,-3804.720947265625,304.15106201171875,0.9878067374229432,0.2546523511409759,0.2415911704301834,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535951634868,-438.2312316894531,292.7270812988281,0.5702834129333496,0.050000000745058,0.2281952649354934,291.13134765625,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867120116949081,0.831112265586853,0.831112265586853,1.0,1.0,-0.8594058156013489,0.3449206054210663,0.514485239982605,0.1927256733179092,0.0,0.0,0.2777631282806396,24.42083740234375,25.0,-0.7317396402359009,-6221.97314453125,71.7273941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1386967748403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959100663661956,0.1959144473075866,-4.385310148791177e-06,0.0,0.0001407595991622,0.0,0.0,8.060641288757324,0.0,0.0,0.0,0.2415592819452285,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246501937508583,-966.886962890625,304.1485900878906,0.6341997981071472,0.0675540938973426,0.0614065825939178,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264503896236419,-2152.761474609375,304.1390380859375,0.8995822072029114,0.1956727206707,0.1368215382099151,293.1598815917969,297.1499938964844,293.1499938964844,0.1766343265771865,-3804.720947265625,304.15106201171875,0.9878067374229432,0.2546523511409759,0.2415911704301834,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535951634868,-438.2312316894531,292.7270812988281,0.5702834129333496,0.050000000745058,0.2281952649354934,291.13134765625,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867120116949081,0.831112265586853,0.831112265586853,1.0,1.0,-0.8594058156013489,0.3449206054210663,0.514485239982605,0.1927256733179092,0.0,0.0,0.2777631282806396,24.42083740234375,25.0,-0.7317396402359009,-6221.97314453125,71.7273941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1386967748403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959100663661956,0.1959144473075866,-4.385310148791177e-06,0.0,0.0001407595991622,0.0,0.0,8.060641288757324,0.0,0.0,0.0,0.2415592819452285,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248114690184593,-969.9384155273438,304.1488037109375,0.6344700455665588,0.0677548870444297,0.0615993104875087,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698815584182739,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284504234790802,-2179.986083984375,304.1393737792969,0.902914583683014,0.1981222778558731,0.1385481357574463,293.1602783203125,297.1499938964844,293.1499938964844,0.1763547360897064,-3799.8935546875,304.1511535644531,0.9869756698608398,0.254317045211792,0.2412819266319275,293.2875366210937,297.1499938964844,293.1499938964844,0.001117619103752,-424.5649719238281,292.6775207519531,0.5698815584182739,0.050000000745058,0.2282068133354187,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1313171386719,1.0,0.1869806796312332,0.8311181664466858,0.8311181664466858,1.0,1.0,-0.8613545894622803,0.3468904793262481,0.5144640803337097,0.1903846114873886,0.0,0.0,0.280268907546997,24.44846534729004,25.0,-0.0504267923533916,-6261.265625,72.09471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1396056413650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978145986795425,0.1978189796209335,-4.38949246017728e-06,0.0,0.000141681972309,0.0,0.0,8.151887893676758,0.0,0.0,0.0,0.2418723553419113,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248114690184593,-969.9384155273438,304.1488037109375,0.6344700455665588,0.0677548870444297,0.0615993104875087,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698815584182739,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284504234790802,-2179.986083984375,304.1393737792969,0.902914583683014,0.1981222778558731,0.1385481357574463,293.1602783203125,297.1499938964844,293.1499938964844,0.1763547360897064,-3799.8935546875,304.1511535644531,0.9869756698608398,0.254317045211792,0.2412819266319275,293.2875366210937,297.1499938964844,293.1499938964844,0.001117619103752,-424.5649719238281,292.6775207519531,0.5698815584182739,0.050000000745058,0.2282068133354187,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1313171386719,1.0,0.1869806796312332,0.8311181664466858,0.8311181664466858,1.0,1.0,-0.8613545894622803,0.3468904793262481,0.5144640803337097,0.1903846114873886,0.0,0.0,0.280268907546997,24.44846534729004,25.0,-0.0504267923533916,-6261.265625,72.09471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1396056413650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978145986795425,0.1978189796209335,-4.38949246017728e-06,0.0,0.000141681972309,0.0,0.0,8.151887893676758,0.0,0.0,0.0,0.2418723553419113,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248806793242692,-971.241455078125,304.1488952636719,0.6345641016960144,0.0678420960903167,0.0616824179887771,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696834325790405,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294225603342056,-2193.18115234375,304.1395263671875,0.9045356512069702,0.1993114203214645,0.1393867433071136,293.1604919433594,297.1499938964844,293.1499938964844,0.1762067824602127,-3797.336181640625,304.1512145996094,0.9865541458129884,0.2541441321372986,0.2411215454339981,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994273470714,-417.6516723632813,292.6526184082031,0.5696834325790405,0.050000000745058,0.2282125353813171,291.1314392089844,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1315002441406,1.0,0.1871096789836883,0.8311210870742798,0.8311210870742798,1.0,1.0,-0.8622764348983765,0.3478276133537292,0.5144488215446472,0.1892616152763366,0.0,0.0,0.2814916670322418,24.462566375732425,25.0,0.2828781902790069,-6280.55615234375,72.27043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.1400714963674545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987554728984832,0.1987598538398742,-4.391587026475463e-06,0.0,0.0001421547640347,0.0,0.0,8.197128295898438,0.0,0.0,0.0,0.2420277744531631,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249444488435983,-972.4382934570312,304.14898681640625,0.6346433758735657,0.0679235085844993,0.0617593564093112,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694915652275085,0.050000000745058,0.0481110401451587,293.048583984375,297.1499938964844,293.1499938964844,0.1303758472204208,-2206.096923828125,304.1396789550781,0.9061501622200012,0.2004765272140503,0.1402087658643722,293.16070556640625,297.1499938964844,293.1499938964844,0.1760548055171966,-3794.7080078125,304.1512756347656,0.9861356019973756,0.2539694011211395,0.2409588396549224,293.2884216308594,297.1499938964844,293.1499938964844,0.0010811270913109,-410.6954650878906,292.627685546875,0.5694915652275085,0.050000000745058,0.22821806371212,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872352510690689,0.8311169743537903,0.8311169743537903,1.0,1.0,-0.863167941570282,0.348726749420166,0.514441192150116,0.1881906539201736,0.0,0.0,0.282684326171875,24.476634979248047,25.0,0.6094937324523926,-6299.4970703125,72.44129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.1405425667762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199680745601654,0.1996851414442062,-4.393665221869014e-06,0.0,0.0001426328381057,0.0,0.0,8.241724014282227,0.0,0.0,0.0,0.2421810925006866,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250617787241935,-974.6309204101562,304.14910888671875,0.63479083776474,0.0680772513151168,0.0619021356105804,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691367387771606,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322239637374878,-2231.0693359375,304.1400451660156,0.9093541502952576,0.2027320116758346,0.1418016701936721,293.1611022949219,297.1499938964844,293.1499938964844,0.1757430881261825,-3789.314697265625,304.1513671875,0.9853253364562988,0.2536193430423736,0.2406309396028518,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443044593557,-396.69439697265625,292.5777587890625,0.5691367387771606,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874765306711197,0.8311087489128113,0.8311087489128113,1.0,1.0,-0.8648720979690552,0.350397378206253,0.5144747495651245,0.1862594187259674,0.0,0.0,0.2849535942077636,24.504199981689453,25.0,1.2372626066207886,-6336.05126953125,72.7696304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.1414922773838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014629691839218,0.201467365026474,-4.39772065874422e-06,0.0,0.0001435966842109,0.0,0.0,8.327920913696289,0.0,0.0,0.0,0.2424778342247009,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250617787241935,-974.6309204101562,304.14910888671875,0.63479083776474,0.0680772513151168,0.0619021356105804,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691367387771606,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322239637374878,-2231.0693359375,304.1400451660156,0.9093541502952576,0.2027320116758346,0.1418016701936721,293.1611022949219,297.1499938964844,293.1499938964844,0.1757430881261825,-3789.314697265625,304.1513671875,0.9853253364562988,0.2536193430423736,0.2406309396028518,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443044593557,-396.69439697265625,292.5777587890625,0.5691367387771606,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874765306711197,0.8311087489128113,0.8311087489128113,1.0,1.0,-0.8648720979690552,0.350397378206253,0.5144747495651245,0.1862594187259674,0.0,0.0,0.2849535942077636,24.504199981689453,25.0,1.2372626066207886,-6336.05126953125,72.7696304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.1414922773838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014629691839218,0.201467365026474,-4.39772065874422e-06,0.0,0.0001435966842109,0.0,0.0,8.327920913696289,0.0,0.0,0.0,0.2424778342247009,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251752939075231,-976.7420654296876,304.14923095703125,0.6349750757217407,0.0682322457432746,0.06204180046916,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688358545303345,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.133988156914711,-2254.82470703125,304.1404113769531,0.9125140905380248,0.204881265759468,0.1433213353157043,293.1614074707031,297.1499938964844,293.1499938964844,0.1754283905029297,-3783.867431640625,304.15142822265625,0.984579622745514,0.2532767951488495,0.2403072118759155,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071666911244,-382.5690612792969,292.52783203125,0.5688358545303345,0.050000000745058,0.2282370626926422,291.1337890625,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877052038908004,0.8311005234718323,0.8311005234718323,1.0,1.0,-0.866487443447113,0.3518737256526947,0.5146137475967407,0.1846927106380462,0.0,0.0,0.2870281338691711,24.53030014038086,25.0,1.7337340116500854,-6370.01953125,73.08171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1424378156661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031185030937194,0.2031228989362716,-4.401558271638351e-06,0.0,0.0001445562811568,0.0,0.0,8.408363342285156,0.0,0.0,0.0,0.2427552491426468,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251752939075231,-976.7420654296876,304.14923095703125,0.6349750757217407,0.0682322457432746,0.06204180046916,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688358545303345,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.133988156914711,-2254.82470703125,304.1404113769531,0.9125140905380248,0.204881265759468,0.1433213353157043,293.1614074707031,297.1499938964844,293.1499938964844,0.1754283905029297,-3783.867431640625,304.15142822265625,0.984579622745514,0.2532767951488495,0.2403072118759155,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071666911244,-382.5690612792969,292.52783203125,0.5688358545303345,0.050000000745058,0.2282370626926422,291.1337890625,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877052038908004,0.8311005234718323,0.8311005234718323,1.0,1.0,-0.866487443447113,0.3518737256526947,0.5146137475967407,0.1846927106380462,0.0,0.0,0.2870281338691711,24.53030014038086,25.0,1.7337340116500854,-6370.01953125,73.08171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1424378156661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031185030937194,0.2031228989362716,-4.401558271638351e-06,0.0,0.0001445562811568,0.0,0.0,8.408363342285156,0.0,0.0,0.0,0.2427552491426468,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252988468855619,-979.0367431640624,304.1492614746094,0.6352480053901672,0.0684053897857666,0.0621937476098537,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.568591296672821,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356660574674606,-2277.3466796875,304.14080810546875,0.9156039357185364,0.2069186419248581,0.1447634249925613,293.1615600585937,297.1499938964844,293.1499938964844,0.1751250773668289,-3778.6220703125,304.1514587402344,0.9839155077934264,0.2529533505439758,0.2399983704090118,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700150694698,-368.4387512207031,292.4779052734375,0.568591296672821,0.050000000745058,0.2282441556453704,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.4108581542969,291.1353454589844,1.0,0.1879223585128784,0.8310922980308533,0.8310922980308533,1.0,1.0,-0.8680400252342224,0.353184700012207,0.5148553252220154,0.1834542900323867,0.0,0.0,0.2889132797718048,24.55391311645508,25.0,1.926854133605957,-6402.279296875,73.38032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1433582603931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046336829662323,0.2046380788087844,-4.405108938954072e-06,0.0,0.000145490412251,0.0,0.0,8.482264518737793,0.0,0.0,0.0,0.2430104613304138,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252988468855619,-979.0367431640624,304.1492614746094,0.6352480053901672,0.0684053897857666,0.0621937476098537,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.568591296672821,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356660574674606,-2277.3466796875,304.14080810546875,0.9156039357185364,0.2069186419248581,0.1447634249925613,293.1615600585937,297.1499938964844,293.1499938964844,0.1751250773668289,-3778.6220703125,304.1514587402344,0.9839155077934264,0.2529533505439758,0.2399983704090118,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700150694698,-368.4387512207031,292.4779052734375,0.568591296672821,0.050000000745058,0.2282441556453704,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.4108581542969,291.1353454589844,1.0,0.1879223585128784,0.8310922980308533,0.8310922980308533,1.0,1.0,-0.8680400252342224,0.353184700012207,0.5148553252220154,0.1834542900323867,0.0,0.0,0.2889132797718048,24.55391311645508,25.0,1.926854133605957,-6402.279296875,73.38032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1433582603931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046336829662323,0.2046380788087844,-4.405108938954072e-06,0.0,0.000145490412251,0.0,0.0,8.482264518737793,0.0,0.0,0.0,0.2430104613304138,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254392903298139,-981.63525390625,304.1492919921875,0.635631263256073,0.0686042159795761,0.0623674690723419,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5683929920196533,0.050000000745058,0.0481177568435668,293.05670166015625,297.1499938964844,293.1499938964844,0.137248158454895,-2298.51123046875,304.1412353515625,0.9185850024223328,0.2088378965854644,0.1461243331432342,293.1615905761719,297.1499938964844,293.1499938964844,0.1748348474502563,-3773.59814453125,304.1514587402344,0.983331859111786,0.2526561915874481,0.239712655544281,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328276501037,-354.2900390625,292.4283752441406,0.5683929920196533,0.050000000745058,0.2282499223947525,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881294548511505,0.8310840129852295,0.8310840129852295,1.0,1.0,-0.8695471286773682,0.3543773591518402,0.5151697397232056,0.1824503391981125,0.0,0.0,0.2905409038066864,24.574785232543945,25.0,2.6329619884490967,-6434.90087890625,73.6679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.1442432850599289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059817910194397,0.2059861868619918,-4.408341737871524e-06,0.0,0.0001463886001147,0.0,0.0,8.548321723937988,0.0,0.0,0.0,0.2432387322187423,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254392903298139,-981.63525390625,304.1492919921875,0.635631263256073,0.0686042159795761,0.0623674690723419,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5683929920196533,0.050000000745058,0.0481177568435668,293.05670166015625,297.1499938964844,293.1499938964844,0.137248158454895,-2298.51123046875,304.1412353515625,0.9185850024223328,0.2088378965854644,0.1461243331432342,293.1615905761719,297.1499938964844,293.1499938964844,0.1748348474502563,-3773.59814453125,304.1514587402344,0.983331859111786,0.2526561915874481,0.239712655544281,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328276501037,-354.2900390625,292.4283752441406,0.5683929920196533,0.050000000745058,0.2282499223947525,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881294548511505,0.8310840129852295,0.8310840129852295,1.0,1.0,-0.8695471286773682,0.3543773591518402,0.5151697397232056,0.1824503391981125,0.0,0.0,0.2905409038066864,24.574785232543945,25.0,2.6329619884490967,-6434.90087890625,73.6679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.1442432850599289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059817910194397,0.2059861868619918,-4.408341737871524e-06,0.0,0.0001463886001147,0.0,0.0,8.548321723937988,0.0,0.0,0.0,0.2432387322187423,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255167298018932,-983.063720703125,304.1492614746094,0.635866641998291,0.0687140598893165,0.0624635368585586,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683102011680603,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379997134208679,-2308.539794921875,304.1414489746094,0.9200233817100524,0.2097501903772354,0.1467717140913009,293.1615295410156,297.1499938964844,293.1499938964844,0.1746958792209625,-3771.1904296875,304.1514587402344,0.9830713868141174,0.252518892288208,0.2395800948143005,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142499184235,-347.2200012207031,292.4038391113281,0.5683102011680603,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882294714450836,0.83107990026474,0.83107990026474,1.0,1.0,-0.8702837228775024,0.3549299836158752,0.5153537392616272,0.1820349693298339,0.0,0.0,0.291222870349884,24.58430862426757,25.0,2.8259389400482178,-6450.26220703125,73.80779266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.1446699798107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065585702657699,0.2065629810094833,-4.409771918290062e-06,0.0,0.000146821636008,0.0,0.0,8.57672119140625,0.0,0.0,0.0,0.2433372437953949,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255996864289045,-984.5942993164062,304.1492614746094,0.636130154132843,0.068830706179142,0.0625656172633171,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5682375431060791,0.050000000745058,0.0481187105178833,293.0594787597656,297.1499938964844,293.1499938964844,0.1387288868427276,-2318.258056640625,304.1416931152344,0.9214271903038024,0.2106327563524246,0.1473981887102127,293.1614685058594,297.1499938964844,293.1499938964844,0.1745647192001342,-3768.92138671875,304.15142822265625,0.9828312397003174,0.2523891627788543,0.2394544929265976,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956926758401,-340.1596984863281,292.3792724609375,0.5682375431060791,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883273720741272,0.8310758471488953,0.8310758471488953,1.0,1.0,-0.8710103631019592,0.3554552793502807,0.5155550837516785,0.1816748231649398,0.0,0.0,0.2918463051319122,24.59328842163086,25.0,2.694624185562134,-6464.80078125,73.94530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1450841128826141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207079604268074,0.2070840150117874,-4.411067493492737e-06,0.0,0.0001472419389756,0.0,0.0,8.602408409118652,0.0,0.0,0.0,0.2434265464544296,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257871095091104,-988.0562744140624,304.1492004394531,0.6367579698562622,0.0690941140055656,0.0627922564744949,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681250691413879,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401273012161255,-2336.868896484375,304.1421203613281,0.9241393804550172,0.2123158723115921,0.1485914587974548,293.1611633300781,297.1499938964844,293.1499938964844,0.1743332743644714,-3764.93359375,304.1513366699219,0.9824185371398926,0.2521573901176452,0.2392268180847168,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586759795434,-326.0857238769531,292.3297424316406,0.5681250691413879,0.050000000745058,0.228257730603218,291.1404113769531,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885176450014114,0.8310678005218506,0.8310678005218506,1.0,1.0,-0.8724458813667297,0.3564316928386688,0.5160142183303833,0.1811166554689407,0.0,0.0,0.2930158078670501,24.609254837036133,25.0,1.751036286354065,-6492.5439453125,74.21483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,305.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.1458684206008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080324441194534,0.2080368548631668,-4.413378064782592e-06,0.0,0.0001480379141867,0.0,0.0,8.649336814880371,0.0,0.0,0.0,0.2435894608497619,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257871095091104,-988.0562744140624,304.1492004394531,0.6367579698562622,0.0690941140055656,0.0627922564744949,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681250691413879,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401273012161255,-2336.868896484375,304.1421203613281,0.9241393804550172,0.2123158723115921,0.1485914587974548,293.1611633300781,297.1499938964844,293.1499938964844,0.1743332743644714,-3764.93359375,304.1513366699219,0.9824185371398926,0.2521573901176452,0.2392268180847168,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586759795434,-326.0857238769531,292.3297424316406,0.5681250691413879,0.050000000745058,0.228257730603218,291.1404113769531,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885176450014114,0.8310678005218506,0.8310678005218506,1.0,1.0,-0.8724458813667297,0.3564316928386688,0.5160142183303833,0.1811166554689407,0.0,0.0,0.2930158078670501,24.609254837036133,25.0,1.751036286354065,-6492.5439453125,74.21483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374389648437,305.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.1458684206008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080324441194534,0.2080368548631668,-4.413378064782592e-06,0.0,0.0001480379141867,0.0,0.0,8.649336814880371,0.0,0.0,0.0,0.2435894608497619,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260323695838451,-992.5913696289062,304.1490478515625,0.6376498937606812,0.0694393590092659,0.0630816966295242,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680832862854004,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414706408977508,-2354.72705078125,304.1425170898437,0.9268094897270204,0.2139218598604202,0.1497238129377365,293.1606140136719,297.1499938964844,293.1499938964844,0.1741638779640197,-3762.05126953125,304.15118408203125,0.9821529388427734,0.2519851922988891,0.2390486598014831,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222801261581,-312.2626953125,292.2797546386719,0.5680832862854004,0.050000000745058,0.2282589375972747,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887031644582748,0.8310597538948059,0.8310597538948059,1.0,1.0,-0.873940110206604,0.357353150844574,0.51658695936203,0.1807736158370971,0.0,0.0,0.2942376136779785,24.61886978149414,25.0,0.2460310012102127,-6520.95703125,74.48568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.1465907841920852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208987295627594,0.2089917063713073,-4.415565854287706e-06,0.0,0.000148771010572,0.0,0.0,8.696203231811523,0.0,0.0,0.0,0.2437513768672943,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260323695838451,-992.5913696289062,304.1490478515625,0.6376498937606812,0.0694393590092659,0.0630816966295242,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680832862854004,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414706408977508,-2354.72705078125,304.1425170898437,0.9268094897270204,0.2139218598604202,0.1497238129377365,293.1606140136719,297.1499938964844,293.1499938964844,0.1741638779640197,-3762.05126953125,304.15118408203125,0.9821529388427734,0.2519851922988891,0.2390486598014831,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222801261581,-312.2626953125,292.2797546386719,0.5680832862854004,0.050000000745058,0.2282589375972747,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887031644582748,0.8310597538948059,0.8310597538948059,1.0,1.0,-0.873940110206604,0.357353150844574,0.51658695936203,0.1807736158370971,0.0,0.0,0.2942376136779785,24.61886978149414,25.0,0.2460310012102127,-6520.95703125,74.48568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.1465907841920852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208987295627594,0.2089917063713073,-4.415565854287706e-06,0.0,0.000148771010572,0.0,0.0,8.696203231811523,0.0,0.0,0.0,0.2437513768672943,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263455361127853,-998.357666015625,304.1488342285156,0.6388521790504456,0.069864846765995,0.0634471178054809,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681160092353821,0.050000000745058,0.0481194518506526,293.0685119628906,297.1499938964844,293.1499938964844,0.1427617520093917,-2371.8642578125,304.1428527832031,0.9294635653495787,0.2154515981674194,0.1508045941591262,293.1598205566406,297.1499938964844,293.1499938964844,0.1740583479404449,-3760.2880859375,304.1509704589844,0.9820557236671448,0.2518788278102875,0.2389327883720398,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865215884521,-298.6876525878906,292.2300720214844,0.5681160092353821,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888875812292099,0.8310518264770508,0.8310518264770508,1.0,1.0,-0.875535249710083,0.3582477867603302,0.5172874927520752,0.180631399154663,0.0,0.0,0.2955658435821533,24.62153434753418,25.0,-0.3386086225509643,-6551.4736328125,74.76427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.1472601890563964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100362628698349,0.2100406736135482,-4.417918262333842e-06,0.0,0.0001494503812864,0.0,0.0,8.74768352508545,0.0,0.0,0.0,0.2439283281564712,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263455361127853,-998.357666015625,304.1488342285156,0.6388521790504456,0.069864846765995,0.0634471178054809,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681160092353821,0.050000000745058,0.0481194518506526,293.0685119628906,297.1499938964844,293.1499938964844,0.1427617520093917,-2371.8642578125,304.1428527832031,0.9294635653495787,0.2154515981674194,0.1508045941591262,293.1598205566406,297.1499938964844,293.1499938964844,0.1740583479404449,-3760.2880859375,304.1509704589844,0.9820557236671448,0.2518788278102875,0.2389327883720398,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865215884521,-298.6876525878906,292.2300720214844,0.5681160092353821,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888875812292099,0.8310518264770508,0.8310518264770508,1.0,1.0,-0.875535249710083,0.3582477867603302,0.5172874927520752,0.180631399154663,0.0,0.0,0.2955658435821533,24.62153434753418,25.0,-0.3386086225509643,-6551.4736328125,74.76427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.1472601890563964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100362628698349,0.2100406736135482,-4.417918262333842e-06,0.0,0.0001494503812864,0.0,0.0,8.74768352508545,0.0,0.0,0.0,0.2439283281564712,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267176926136016,-1004.97119140625,304.14862060546875,0.6402755975723267,0.0703477263450622,0.0638686940073967,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681937336921692,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439787447452545,-2387.97900390625,304.1431884765625,0.9320253133773804,0.2168874442577362,0.1518226116895675,293.1588439941406,297.1499938964844,293.1499938964844,0.1739998012781143,-3759.3310546875,304.1507263183594,0.982081651687622,0.2518286406993866,0.238872155547142,293.292724609375,297.1499938964844,293.1499938964844,0.00075130345067,-285.31512451171875,292.1813659667969,0.5681937336921692,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6962890625,293.4249267578125,291.1400451660156,1.0,0.1890724599361419,0.8310438990592957,0.8310438990592957,1.0,1.0,-0.8771868944168091,0.3591058254241943,0.5180810689926147,0.1806561648845672,0.0,0.0,0.2969072163105011,24.62088966369629,25.0,-0.2635667622089386,-6582.244140625,75.0484390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,305.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1478916555643081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111189365386963,0.2111233621835708,-4.420408458827296e-06,0.0,0.0001500912185292,0.0,0.0,8.801037788391113,0.0,0.0,0.0,0.2441120147705078,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267176926136016,-1004.97119140625,304.14862060546875,0.6402755975723267,0.0703477263450622,0.0638686940073967,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681937336921692,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439787447452545,-2387.97900390625,304.1431884765625,0.9320253133773804,0.2168874442577362,0.1518226116895675,293.1588439941406,297.1499938964844,293.1499938964844,0.1739998012781143,-3759.3310546875,304.1507263183594,0.982081651687622,0.2518286406993866,0.238872155547142,293.292724609375,297.1499938964844,293.1499938964844,0.00075130345067,-285.31512451171875,292.1813659667969,0.5681937336921692,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6962890625,293.4249267578125,291.1400451660156,1.0,0.1890724599361419,0.8310438990592957,0.8310438990592957,1.0,1.0,-0.8771868944168091,0.3591058254241943,0.5180810689926147,0.1806561648845672,0.0,0.0,0.2969072163105011,24.62088966369629,25.0,-0.2635667622089386,-6582.244140625,75.0484390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,305.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1478916555643081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111189365386963,0.2111233621835708,-4.420408458827296e-06,0.0,0.0001500912185292,0.0,0.0,8.801037788391113,0.0,0.0,0.0,0.2441120147705078,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269219074398279,-1008.55859375,304.14849853515625,0.6410484910011292,0.070605993270874,0.0640957131981849,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.568242073059082,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445567309856414,-2395.61962890625,304.14337158203125,0.9332513213157654,0.2175657600164413,0.1523046791553497,293.1582946777344,297.1499938964844,293.1499938964844,0.1739874482154846,-3759.14453125,304.150634765625,0.9821282625198364,0.2518218755722046,0.2388598620891571,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338672294281,-278.6947326660156,292.1572570800781,0.568242073059082,0.050000000745058,0.2282542586326599,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.6863098144531,293.42449951171875,291.1399230957031,1.0,0.1891652047634124,0.8310399651527405,0.8310399651527405,1.0,1.0,-0.8780211210250854,0.3595185875892639,0.5185025334358215,0.1807207614183426,0.0,0.0,0.2975867390632629,24.62018394470215,25.0,-0.4577285051345825,-6596.21630859375,75.19169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,305.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.544921875,18000.0,0.0,0.0,0.1481956392526626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211664542555809,0.2116689682006836,-4.42167220171541e-06,0.0,0.000150399733684,0.0,0.0,8.827980995178223,0.0,0.0,0.0,0.244204968214035,4.0,0.0,1.0
