time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271054860204458,-1012.2926025390624,304.1484375,0.6418524980545044,0.0708731189370155,0.0643312409520149,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.568294107913971,0.050000000745058,0.0481183491647243,293.0747985839844,297.1499938964844,293.1499938964844,0.1451181322336197,-2403.037841796875,304.1435546875,0.9344366192817688,0.218218132853508,0.152768850326538,293.1577453613281,297.1499938964844,293.1499938964844,0.1739892214536667,-3759.20849609375,304.1505126953125,0.982191562652588,0.2518255114555359,0.2388577461242675,293.2921142578125,297.1499938964844,293.1499938964844,0.000716496782843,-272.1024780273437,292.133056640625,0.568294107913971,0.050000000745058,0.2282527387142181,291.1395874023437,291.1499938964844,269.6067810058594,267.6473999023437,283.67657470703125,293.4242858886719,291.139404296875,1.0,0.1892581135034561,0.8310336470603943,0.8310336470603943,1.0,1.0,-0.8788561224937439,0.3599200546741485,0.518936038017273,0.1808144301176071,0.0,0.0,0.2983199059963226,24.6195011138916,25.0,-1.1011606454849243,-6609.43896484375,75.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.148491159081459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122351676225662,0.2122395932674408,-4.422965503181331e-06,0.0,0.0001506996486568,0.0,0.0,8.856131553649902,0.0,0.0,0.0,0.2443021386861801,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027449345216155,-1020.1961669921876,304.1483764648437,0.6435398459434509,0.0714313387870788,0.0648248195648193,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.568403959274292,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461852937936782,-2417.127197265625,304.1439208984375,0.9366717338562012,0.2194415032863617,0.1536410897970199,293.1566162109375,297.1499938964844,293.1499938964844,0.1740299016237259,-3759.98828125,304.1502685546875,0.9823594689369202,0.251861959695816,0.2388818711042404,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821961724199,-259.09136962890625,292.08428955078125,0.568403959274292,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894441694021225,0.8310210108757019,0.8310210108757019,1.0,1.0,-0.8805195689201355,0.3606909513473511,0.5198286175727844,0.1810742616653442,0.0,0.0,0.3000206649303436,24.618635177612305,25.0,-1.923958420753479,-6636.91162109375,75.62281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,305.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1490570157766342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135554105043411,0.2135598361492157,-4.425865427037934e-06,0.0,0.0001512739254394,0.0,0.0,8.921196937561035,0.0,0.0,0.0,0.2445257902145385,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027449345216155,-1020.1961669921876,304.1483764648437,0.6435398459434509,0.0714313387870788,0.0648248195648193,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.568403959274292,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461852937936782,-2417.127197265625,304.1439208984375,0.9366717338562012,0.2194415032863617,0.1536410897970199,293.1566162109375,297.1499938964844,293.1499938964844,0.1740299016237259,-3759.98828125,304.1502685546875,0.9823594689369202,0.251861959695816,0.2388818711042404,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821961724199,-259.09136962890625,292.08428955078125,0.568403959274292,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894441694021225,0.8310210108757019,0.8310210108757019,1.0,1.0,-0.8805195689201355,0.3606909513473511,0.5198286175727844,0.1810742616653442,0.0,0.0,0.3000206649303436,24.618635177612305,25.0,-1.923958420753479,-6636.91162109375,75.62281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,305.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1490570157766342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135554105043411,0.2135598361492157,-4.425865427037934e-06,0.0,0.0001512739254394,0.0,0.0,8.921196937561035,0.0,0.0,0.0,0.2445257902145385,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276545230299234,-1025.1240234375,304.1483764648437,0.6445984244346619,0.0717807561159133,0.0651345402002334,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5684711337089539,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467783600091934,-2424.939453125,304.1441650390625,0.9379167556762696,0.2201204150915146,0.1541259288787841,293.1559143066406,297.1499938964844,293.1499938964844,0.1740675270557403,-3760.67529296875,304.150146484375,0.9824827313423156,0.2519019842147827,0.2389140129089355,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618110346607,-251.35601806640625,292.0554504394531,0.5684711337089539,0.050000000745058,0.2282475531101226,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6468811035156,293.4249267578125,291.1371154785156,1.0,0.1895558089017868,0.8310135006904602,0.8310135006904602,1.0,1.0,-0.8815089464187622,0.3611341118812561,0.5203748345375061,0.1812677532434463,0.0,0.0,0.3011165261268616,24.618621826171875,25.0,-1.6640416383743286,-6654.1513671875,75.7949447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,305.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1493849009275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144402861595153,0.2144447118043899,-4.427856765687466e-06,0.0,0.000151606669533,0.0,0.0,8.964982986450195,0.0,0.0,0.0,0.2446760684251785,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.027795797213912,-1028.470703125,304.1483459472656,0.6453192830085754,0.0720185115933418,0.0653455629944801,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685158371925354,0.050000000745058,0.0481169782578945,293.0816650390625,297.1499938964844,293.1499938964844,0.147155225276947,-2429.896484375,304.1443176269531,0.9387099742889404,0.2205523401498794,0.1544347703456878,293.1554260253906,297.1499938964844,293.1499938964844,0.1740961521863937,-3761.190185546875,304.15008544921875,0.9825720191001892,0.2519349455833435,0.2389415353536605,293.29058837890625,297.1499938964844,293.1499938964844,0.000648267683573,-246.21536254882807,292.03643798828125,0.5685158371925354,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.63970947265625,293.4253234863281,291.1368103027344,1.0,0.1896301507949829,0.8310084342956543,0.8310084342956543,1.0,1.0,-0.8821640014648438,0.361422449350357,0.5207415819168091,0.1814087331295013,0.0,0.0,0.3018531203269958,24.61883544921875,25.0,-1.417927861213684,-6665.50244140625,75.90940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1496009975671768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150423377752304,0.2150467634201049,-4.429242380865617e-06,0.0,0.0001518259959993,0.0,0.0,8.994873046875,0.0,0.0,0.0,0.2447789013385772,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281678102910518,-1037.0760498046875,304.1482849121094,0.6471728682518005,0.0726301148533821,0.0658892169594764,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5686246752738953,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.148028939962387,-2441.36865234375,304.144775390625,0.9405475854873656,0.2215519696474075,0.155150681734085,293.1542358398437,297.1499938964844,293.1499938964844,0.1741852760314941,-3762.772216796875,304.14990234375,0.9828177094459534,0.252040296792984,0.2390326559543609,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146514206193,-233.4532165527344,291.9894104003906,0.5686246752738953,0.050000000745058,0.2282430380582809,291.1362609863281,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361999511719,1.0,0.1898153871297836,0.8309956789016724,0.8309956789016724,1.0,1.0,-0.8837804794311523,0.362120509147644,0.5216599702835083,0.1817910969257354,0.0,0.0,0.3037340342998504,24.62030601501465,25.0,-0.95530503988266,-6693.61669921875,76.19381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1501345783472061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165840417146682,0.216588482260704,-4.432841251400532e-06,0.0,0.0001523675164207,0.0,0.0,9.071660041809082,0.0,0.0,0.0,0.2450437396764755,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281678102910518,-1037.0760498046875,304.1482849121094,0.6471728682518005,0.0726301148533821,0.0658892169594764,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5686246752738953,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.148028939962387,-2441.36865234375,304.144775390625,0.9405475854873656,0.2215519696474075,0.155150681734085,293.1542358398437,297.1499938964844,293.1499938964844,0.1741852760314941,-3762.772216796875,304.14990234375,0.9828177094459534,0.252040296792984,0.2390326559543609,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146514206193,-233.4532165527344,291.9894104003906,0.5686246752738953,0.050000000745058,0.2282430380582809,291.1362609863281,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361999511719,1.0,0.1898153871297836,0.8309956789016724,0.8309956789016724,1.0,1.0,-0.8837804794311523,0.362120509147644,0.5216599702835083,0.1817910969257354,0.0,0.0,0.3037340342998504,24.62030601501465,25.0,-0.95530503988266,-6693.61669921875,76.19381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1501345783472061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165840417146682,0.216588482260704,-4.432841251400532e-06,0.0,0.0001523675164207,0.0,0.0,9.071660041809082,0.0,0.0,0.0,0.2450437396764755,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285728648304939,-1045.9481201171875,304.1481628417969,0.6490857005119324,0.0732622742652893,0.0664521232247352,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5687268376350403,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047242164611,-2451.522705078125,304.14520263671875,0.9421870112419128,0.2224426120519638,0.1557909548282623,293.1530456542969,297.1499938964844,293.1499938964844,0.1742895096540451,-3764.59375,304.1497802734375,0.9830872416496276,0.2521741986274719,0.2391515076160431,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813023890368,-220.78616333007807,291.9433898925781,0.5687268376350403,0.050000000745058,0.2282400429248809,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899992525577545,0.8309828639030457,0.8309828639030457,1.0,1.0,-0.8853628635406494,0.3627914190292358,0.5225713849067688,0.1821972578763961,0.0,0.0,0.30557781457901,24.623092651367188,25.0,0.2759778499603271,-6723.744140625,76.47501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1506687402725219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181403636932373,0.218144804239273,-4.436556537257275e-06,0.0,0.0001529096189187,0.0,0.0,9.149554252624512,0.0,0.0,0.0,0.2453124970197677,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285728648304939,-1045.9481201171875,304.1481628417969,0.6490857005119324,0.0732622742652893,0.0664521232247352,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5687268376350403,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047242164611,-2451.522705078125,304.14520263671875,0.9421870112419128,0.2224426120519638,0.1557909548282623,293.1530456542969,297.1499938964844,293.1499938964844,0.1742895096540451,-3764.59375,304.1497802734375,0.9830872416496276,0.2521741986274719,0.2391515076160431,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813023890368,-220.78616333007807,291.9433898925781,0.5687268376350403,0.050000000745058,0.2282400429248809,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899992525577545,0.8309828639030457,0.8309828639030457,1.0,1.0,-0.8853628635406494,0.3627914190292358,0.5225713849067688,0.1821972578763961,0.0,0.0,0.30557781457901,24.623092651367188,25.0,0.2759778499603271,-6723.744140625,76.47501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1506687402725219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181403636932373,0.218144804239273,-4.436556537257275e-06,0.0,0.0001529096189187,0.0,0.0,9.149554252624512,0.0,0.0,0.0,0.2453124970197677,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0289940573275089,-1049.8131103515625,304.1477355957031,0.6500605344772339,0.0735854655504226,0.0667400881648063,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687737464904785,0.050000000745058,0.0481153838336467,293.0908203125,297.1499938964844,293.1499938964844,0.1491507887840271,-2456.035888671875,304.1454467773437,0.9429275989532472,0.2228445410728454,0.1560813039541244,293.1524658203125,297.1499938964844,293.1499938964844,0.1743426918983459,-3765.510009765625,304.14971923828125,0.9832278490066528,0.2522509694099426,0.239220529794693,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646797944791,-214.4675750732422,291.9209899902344,0.5687737464904785,0.050000000745058,0.2282386720180511,291.13677978515625,291.1499938964844,269.4163513183594,267.547607421875,283.595947265625,293.4295959472656,291.136962890625,1.0,0.1900904327630996,0.8309764862060547,0.8309764862060547,1.0,1.0,-0.8861377835273743,0.3631178438663482,0.5230199694633484,0.1824018806219101,0.0,0.0,0.3064066171646118,24.62506484985352,25.0,1.0681425333023071,-6738.919921875,76.61392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1509410440921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188666462898254,0.2188710868358612,-4.438364157977048e-06,0.0,0.0001531859743408,0.0,0.0,9.18612575531006,0.0,0.0,0.0,0.2454390376806259,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295625980943441,-1055.225830078125,304.14715576171875,0.6510472893714905,0.0739132761955261,0.0670325085520744,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5688171982765198,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494700759649276,-2460.19140625,304.14569091796875,0.9436129331588744,0.2232164293527603,0.1563509553670883,293.1518859863281,297.1499938964844,293.1499938964844,0.1743986308574676,-3766.4697265625,304.149658203125,0.983370840549469,0.2523336708545685,0.2392953932285308,293.2879638671875,297.1499938964844,293.1499938964844,0.000548698240891,-208.165771484375,291.8988342285156,0.5688171982765198,0.050000000745058,0.2282373905181884,291.13751220703125,291.1499938964844,269.39404296875,267.53631591796875,283.5872802734375,293.4307556152344,291.1376953125,1.0,0.1901809722185135,0.8309678435325623,0.8309678435325623,1.0,1.0,-0.8869004249572754,0.3634386956691742,0.5234616994857788,0.1826037764549255,0.0,0.0,0.3071648478507995,24.62744331359864,25.0,1.5638891458511353,-6753.4140625,76.75148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094299316406,305.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28125,18000.0,0.0,0.0,0.1512179374694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195345312356948,0.2195389717817306,-4.440063548827311e-06,0.0,0.0001534669718239,0.0,0.0,9.219874382019045,0.0,0.0,0.0,0.2455561906099319,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.030049854889512,-1064.1279296875,304.14727783203125,0.6530366539955139,0.074576623737812,0.0676255598664283,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688905715942383,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500392258167266,-2467.587646484375,304.14617919921875,0.9448156356811525,0.223871648311615,0.1568285077810287,293.1507568359375,297.1499938964844,293.1499938964844,0.1745296269655227,-3768.725341796875,304.1495666503906,0.983657956123352,0.2525153160095215,0.2394609600305557,293.287109375,297.1499938964844,293.1499938964844,0.0005253599956631,-195.57473754882807,291.8545227050781,0.5688905715942383,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903596669435501,0.8309505581855774,0.8309505581855774,1.0,1.0,-0.8883809447288513,0.3640643656253814,0.5243165493011475,0.18298901617527,0.0,0.0,0.3085804283618927,24.63364601135254,25.0,1.3784724473953247,-6780.14892578125,77.02141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.88671875,18000.0,0.0,0.0,0.1517814844846725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207552045583725,0.2207596600055694,-4.4431499190977775e-06,0.0,0.0001540389057481,0.0,0.0,9.281623840332031,0.0,0.0,0.0,0.2457709461450576,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.030049854889512,-1064.1279296875,304.14727783203125,0.6530366539955139,0.074576623737812,0.0676255598664283,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688905715942383,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500392258167266,-2467.587646484375,304.14617919921875,0.9448156356811525,0.223871648311615,0.1568285077810287,293.1507568359375,297.1499938964844,293.1499938964844,0.1745296269655227,-3768.725341796875,304.1495666503906,0.983657956123352,0.2525153160095215,0.2394609600305557,293.287109375,297.1499938964844,293.1499938964844,0.0005253599956631,-195.57473754882807,291.8545227050781,0.5688905715942383,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903596669435501,0.8309505581855774,0.8309505581855774,1.0,1.0,-0.8883809447288513,0.3640643656253814,0.5243165493011475,0.18298901617527,0.0,0.0,0.3085804283618927,24.63364601135254,25.0,1.3784724473953247,-6780.14892578125,77.02141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.88671875,18000.0,0.0,0.0,0.1517814844846725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207552045583725,0.2207596600055694,-4.4431499190977775e-06,0.0,0.0001540389057481,0.0,0.0,9.281623840332031,0.0,0.0,0.0,0.2457709461450576,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306017640978097,-1073.6075439453125,304.1472473144531,0.655049741268158,0.0752521604299545,0.0682294517755508,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505298614501953,-2473.9609375,304.1466369628906,0.9458203315734864,0.224427193403244,0.1572314798831939,293.149658203125,297.1499938964844,293.1499938964844,0.1746914833784103,-3771.529541015625,304.1494445800781,0.9839495420455932,0.2527177929878235,0.2396464943885803,293.2862243652344,297.1499938964844,293.1499938964844,0.0005093942163512,-183.44956970214844,291.8096923828125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.190534695982933,0.8309332728385925,0.8309332728385925,1.0,1.0,-0.8898096084594727,0.3646776080131531,0.5251320004463196,0.1833370923995971,0.0,0.0,0.3100053668022156,24.641019821166992,25.0,0.5478664636611938,-6805.9296875,77.28466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.1523515433073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219543904066085,0.2219588458538055,-4.446072125574574e-06,0.0,0.0001546174607938,0.0,0.0,9.342203140258787,0.0,0.0,0.0,0.2459809631109237,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306017640978097,-1073.6075439453125,304.1472473144531,0.655049741268158,0.0752521604299545,0.0682294517755508,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505298614501953,-2473.9609375,304.1466369628906,0.9458203315734864,0.224427193403244,0.1572314798831939,293.149658203125,297.1499938964844,293.1499938964844,0.1746914833784103,-3771.529541015625,304.1494445800781,0.9839495420455932,0.2527177929878235,0.2396464943885803,293.2862243652344,297.1499938964844,293.1499938964844,0.0005093942163512,-183.44956970214844,291.8096923828125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.190534695982933,0.8309332728385925,0.8309332728385925,1.0,1.0,-0.8898096084594727,0.3646776080131531,0.5251320004463196,0.1833370923995971,0.0,0.0,0.3100053668022156,24.641019821166992,25.0,0.5478664636611938,-6805.9296875,77.28466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.1523515433073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219543904066085,0.2219588458538055,-4.446072125574574e-06,0.0,0.0001546174607938,0.0,0.0,9.342203140258787,0.0,0.0,0.0,0.2459809631109237,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311693511903285,-1083.3001708984375,304.147216796875,0.657099723815918,0.0759408175945282,0.0688449516892433,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690056681632996,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509657502174377,-2479.624755859375,304.1470031738281,0.9467050433158876,0.2249226719141006,0.1575852483510971,293.14862060546875,297.1499938964844,293.1499938964844,0.1748775690793991,-3774.7568359375,304.1493225097656,0.9842593669891356,0.2529406249523163,0.2398514747619629,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950635484419,-170.72032165527344,291.7648010253906,0.5690056681632996,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.53424072265625,293.4388732910156,291.13897705078125,1.0,0.1907062977552414,0.8309138417243958,0.8309138417243958,1.0,1.0,-0.891216516494751,0.3652976751327514,0.5259188413619995,0.1836388558149337,0.0,0.0,0.3114730417728424,24.64778518676757,25.0,-0.0072084669955074,-6832.27685546875,77.54379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,305.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1529274433851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231940627098083,0.2231985181570053,-4.449059360922547e-06,0.0,0.0001552019093651,0.0,0.0,9.404899597167969,0.0,0.0,0.0,0.246197760105133,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311693511903285,-1083.3001708984375,304.147216796875,0.657099723815918,0.0759408175945282,0.0688449516892433,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690056681632996,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509657502174377,-2479.624755859375,304.1470031738281,0.9467050433158876,0.2249226719141006,0.1575852483510971,293.14862060546875,297.1499938964844,293.1499938964844,0.1748775690793991,-3774.7568359375,304.1493225097656,0.9842593669891356,0.2529406249523163,0.2398514747619629,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950635484419,-170.72032165527344,291.7648010253906,0.5690056681632996,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.53424072265625,293.4388732910156,291.13897705078125,1.0,0.1907062977552414,0.8309138417243958,0.8309138417243958,1.0,1.0,-0.891216516494751,0.3652976751327514,0.5259188413619995,0.1836388558149337,0.0,0.0,0.3114730417728424,24.64778518676757,25.0,-0.0072084669955074,-6832.27685546875,77.54379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,305.69061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1529274433851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231940627098083,0.2231985181570053,-4.449059360922547e-06,0.0,0.0001552019093651,0.0,0.0,9.404899597167969,0.0,0.0,0.0,0.246197760105133,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317523293197155,-1093.197998046875,304.1471862792969,0.6591941714286804,0.0766430273652076,0.0694723427295684,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513716131448745,-2484.905517578125,304.1473388671875,0.9475337266921996,0.2253851443529129,0.1579128205776214,293.1476135253906,297.1499938964844,293.1499938964844,0.1750839352607727,-3778.334716796875,304.1492004394531,0.9845942854881288,0.2531825304031372,0.2400744706392288,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822172340936,-158.4708251953125,291.72003173828125,0.5690661072731018,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908755153417587,0.830894410610199,0.830894410610199,1.0,1.0,-0.8926277160644531,0.3659413456916809,0.5266863703727722,0.1838868558406829,0.0,0.0,0.3129948377609253,24.65287208557129,25.0,-0.3969700932502746,-6859.38232421875,77.8017807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,305.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.1535115092992782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244814932346344,0.2244859486818313,-4.452163921087049e-06,0.0,0.00015579466708,0.0,0.0,9.47016429901123,0.0,0.0,0.0,0.2464234381914138,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317523293197155,-1093.197998046875,304.1471862792969,0.6591941714286804,0.0766430273652076,0.0694723427295684,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513716131448745,-2484.905517578125,304.1473388671875,0.9475337266921996,0.2253851443529129,0.1579128205776214,293.1476135253906,297.1499938964844,293.1499938964844,0.1750839352607727,-3778.334716796875,304.1492004394531,0.9845942854881288,0.2531825304031372,0.2400744706392288,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822172340936,-158.4708251953125,291.72003173828125,0.5690661072731018,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908755153417587,0.830894410610199,0.830894410610199,1.0,1.0,-0.8926277160644531,0.3659413456916809,0.5266863703727722,0.1838868558406829,0.0,0.0,0.3129948377609253,24.65287208557129,25.0,-0.3969700932502746,-6859.38232421875,77.8017807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,305.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.1535115092992782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244814932346344,0.2244859486818313,-4.452163921087049e-06,0.0,0.00015579466708,0.0,0.0,9.47016429901123,0.0,0.0,0.0,0.2464234381914138,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320502184331417,-1098.234375,304.14715576171875,0.660260796546936,0.0770000368356704,0.0697912573814392,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690984129905701,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515649855136871,-2487.424072265625,304.1474609375,0.9479315876960754,0.2256049513816833,0.158068373799324,293.1470947265625,297.1499938964844,293.1499938964844,0.1751950532197952,-3780.2607421875,304.1491394042969,0.9847725033760072,0.2533113956451416,0.2401934117078781,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759793228004,-152.38699340820312,291.6977233886719,0.5690984129905701,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.505615234375,293.4420166015625,291.1384582519531,1.0,0.1909594386816024,0.8308846950531006,0.8308846950531006,1.0,1.0,-0.8933385014533997,0.3662749826908111,0.5270635485649109,0.183987945318222,0.0,0.0,0.3137844204902649,24.654682159423828,25.0,-0.5192211270332336,-6873.3310546875,77.93082427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,305.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.400390625,18000.0,0.0,0.0,0.1538081765174865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251513004302978,0.2251557409763336,-4.4537800931720994e-06,0.0,0.0001560957316542,0.0,0.0,9.504182815551758,0.0,0.0,0.0,0.2465410381555557,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323520973324775,-1103.3240966796875,304.1471252441406,0.6613391637802124,0.0773607045412063,0.0701134875416755,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691314935684204,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517526656389236,-2489.869384765625,304.1475830078125,0.948319375514984,0.2258183509111404,0.1582192480564117,293.1466064453125,297.1499938964844,293.1499938964844,0.1753107160329818,-3782.26416015625,304.1490783691406,0.9849565625190736,0.2534451782703399,0.2403169721364975,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697937692981,-146.3250732421875,291.6755065917969,0.5691314935684204,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4956970214844,293.4429016113281,291.1382141113281,1.0,0.1910430938005447,0.8308719992637634,0.8308719992637634,1.0,1.0,-0.8940532207489014,0.3666170835494995,0.5274361371994019,0.1840722858905792,0.0,0.0,0.3145912289619446,24.65607452392578,25.0,-0.5948340892791748,-6887.53125,78.0600814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,305.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.1541085094213485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225838229060173,0.22584268450737,-4.455441285244888e-06,0.0,0.0001564005506224,0.0,0.0,9.539121627807615,0.0,0.0,0.0,0.2466618418693542,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329671949148178,-1113.653564453125,304.1470642089844,0.66352778673172,0.0780925378203392,0.0707674175500869,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198727607727,0.050000000745058,0.048112753778696,293.1136779785156,297.1499938964844,293.1499938964844,0.1521133929491043,-2494.571044921875,304.14776611328125,0.9490681886672974,0.2262293547391891,0.1585091948509216,293.1456604003906,297.1499938964844,293.1499938964844,0.1755544990301132,-3786.4833984375,304.14898681640625,0.9853401184082032,0.2537265419960022,0.2405772656202316,293.2825927734375,297.1499938964844,293.1499938964844,0.000457450893009,-134.27163696289062,291.6313781738281,0.569198727607727,0.050000000745058,0.2282261997461319,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.4753112792969,293.4443664550781,291.13775634765625,1.0,0.1912099719047546,0.8308466076850891,0.8308466076850891,1.0,1.0,-0.895495593547821,0.3673290610313415,0.5281665325164795,0.1841878443956375,0.0,0.0,0.3162522912025451,24.657733917236328,25.0,-0.6644253730773926,-6916.6240234375,78.31968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,305.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1547218263149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272600680589676,0.2272645235061645,-4.458896455616923e-06,0.0,0.0001570229796925,0.0,0.0,9.611613273620604,0.0,0.0,0.0,0.2469125539064407,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329671949148178,-1113.653564453125,304.1470642089844,0.66352778673172,0.0780925378203392,0.0707674175500869,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198727607727,0.050000000745058,0.048112753778696,293.1136779785156,297.1499938964844,293.1499938964844,0.1521133929491043,-2494.571044921875,304.14776611328125,0.9490681886672974,0.2262293547391891,0.1585091948509216,293.1456604003906,297.1499938964844,293.1499938964844,0.1755544990301132,-3786.4833984375,304.14898681640625,0.9853401184082032,0.2537265419960022,0.2405772656202316,293.2825927734375,297.1499938964844,293.1499938964844,0.000457450893009,-134.27163696289062,291.6313781738281,0.569198727607727,0.050000000745058,0.2282261997461319,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.4753112792969,293.4443664550781,291.13775634765625,1.0,0.1912099719047546,0.8308466076850891,0.8308466076850891,1.0,1.0,-0.895495593547821,0.3673290610313415,0.5281665325164795,0.1841878443956375,0.0,0.0,0.3162522912025451,24.657733917236328,25.0,-0.6644253730773926,-6916.6240234375,78.31968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,305.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1547218263149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272600680589676,0.2272645235061645,-4.458896455616923e-06,0.0,0.0001570229796925,0.0,0.0,9.611613273620604,0.0,0.0,0.0,0.2469125539064407,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335972979664802,-1124.18212890625,304.1470031738281,0.6657574772834778,0.0788381993770599,0.0714339390397071,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.569266676902771,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524584591388702,-2499.071533203125,304.14794921875,0.9497876763343812,0.2266245931386947,0.158786803483963,293.14471435546875,297.1499938964844,293.1499938964844,0.175814613699913,-3790.98095703125,304.1488952636719,0.9857427477836608,0.2540261745452881,0.2408550381660461,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450165724847,-122.34606170654295,291.587646484375,0.569266676902771,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913767755031585,0.8308212161064148,0.8308212161064148,1.0,1.0,-0.8969591856002808,0.3680822551250458,0.5288769006729126,0.1842272877693176,0.0,0.0,0.3179776668548584,24.657928466796875,25.0,-0.6735844612121582,-6946.64599609375,78.58151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,305.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1553554087877273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287470400333404,0.2287515103816986,-4.462534434424015e-06,0.0,0.0001576659851707,0.0,0.0,9.6876802444458,0.0,0.0,0.0,0.2471757233142852,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335972979664802,-1124.18212890625,304.1470031738281,0.6657574772834778,0.0788381993770599,0.0714339390397071,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.569266676902771,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524584591388702,-2499.071533203125,304.14794921875,0.9497876763343812,0.2266245931386947,0.158786803483963,293.14471435546875,297.1499938964844,293.1499938964844,0.175814613699913,-3790.98095703125,304.1488952636719,0.9857427477836608,0.2540261745452881,0.2408550381660461,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450165724847,-122.34606170654295,291.587646484375,0.569266676902771,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913767755031585,0.8308212161064148,0.8308212161064148,1.0,1.0,-0.8969591856002808,0.3680822551250458,0.5288769006729126,0.1842272877693176,0.0,0.0,0.3179776668548584,24.657928466796875,25.0,-0.6735844612121582,-6946.64599609375,78.58151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,305.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1553554087877273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287470400333404,0.2287515103816986,-4.462534434424015e-06,0.0,0.0001576659851707,0.0,0.0,9.6876802444458,0.0,0.0,0.0,0.2471757233142852,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342411324381828,-1134.8907470703125,304.1469116210937,0.6680225133895874,0.0795963779091835,0.0721119493246078,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693343877792358,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527948975563049,-2503.462158203125,304.1480712890625,0.9504899382591248,0.2270131409168243,0.1590580344200134,293.1438293457031,297.1499938964844,293.1499938964844,0.1760894507169723,-3795.728271484375,304.1488037109375,0.9861612915992736,0.2543424665927887,0.241148829460144,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323350731283,-110.5390396118164,291.5443115234375,0.5693343877792358,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915441751480102,0.8307911157608032,0.8307911157608032,1.0,1.0,-0.89844810962677,0.3688799142837524,0.5295681953430176,0.184186652302742,0.0,0.0,0.3197627365589142,24.656753540039062,28.0,-0.6557612419128418,-6977.556640625,78.84645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.156011700630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302964776754379,0.230300948023796,-4.466352038434707e-06,0.0,0.0001583320554345,0.0,0.0,9.767219543457031,0.0,0.0,0.0,0.2474510073661804,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342411324381828,-1134.8907470703125,304.1469116210937,0.6680225133895874,0.0795963779091835,0.0721119493246078,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693343877792358,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527948975563049,-2503.462158203125,304.1480712890625,0.9504899382591248,0.2270131409168243,0.1590580344200134,293.1438293457031,297.1499938964844,293.1499938964844,0.1760894507169723,-3795.728271484375,304.1488037109375,0.9861612915992736,0.2543424665927887,0.241148829460144,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323350731283,-110.5390396118164,291.5443115234375,0.5693343877792358,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915441751480102,0.8307911157608032,0.8307911157608032,1.0,1.0,-0.89844810962677,0.3688799142837524,0.5295681953430176,0.184186652302742,0.0,0.0,0.3197627365589142,24.656753540039062,28.0,-0.6557612419128418,-6977.556640625,78.84645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.156011700630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302964776754379,0.230300948023796,-4.466352038434707e-06,0.0,0.0001583320554345,0.0,0.0,9.767219543457031,0.0,0.0,0.0,0.2474510073661804,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349173061549663,-1146.09423828125,304.1468200683594,0.6664616465568542,0.0803619995713234,0.0728206261992454,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656134486198425,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531502157449722,-2508.11181640625,304.1481018066406,0.9453116655349731,0.2273991107940673,0.1593445539474487,293.1429748535156,297.1499938964844,293.1499938964844,0.1763996332883834,-3801.091552734375,304.148681640625,0.9819161295890808,0.2546712458133697,0.2414792627096176,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193380009382,-98.8905029296875,291.50128173828125,0.5656134486198425,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929129213094711,0.8307609558105469,0.8307609558105469,1.0,1.0,-0.9001970887184143,0.3698290586471557,0.5303679704666138,0.1841089129447937,0.0,0.0,0.3216321766376495,25.24774169921875,31.0,-0.9933246374130248,-7010.236328125,80.0656509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.1566941291093826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231918379664421,0.2319228500127792,-4.470359726838069e-06,0.0,0.000159024624736,0.0,0.0,9.850747108459473,0.0,0.0,0.0,0.2477402985095977,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349173061549663,-1146.09423828125,304.1468200683594,0.6664616465568542,0.0803619995713234,0.0728206261992454,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656134486198425,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531502157449722,-2508.11181640625,304.1481018066406,0.9453116655349731,0.2273991107940673,0.1593445539474487,293.1429748535156,297.1499938964844,293.1499938964844,0.1763996332883834,-3801.091552734375,304.148681640625,0.9819161295890808,0.2546712458133697,0.2414792627096176,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193380009382,-98.8905029296875,291.50128173828125,0.5656134486198425,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929129213094711,0.8307609558105469,0.8307609558105469,1.0,1.0,-0.9001970887184143,0.3698290586471557,0.5303679704666138,0.1841089129447937,0.0,0.0,0.3216321766376495,25.24774169921875,31.0,-0.9933246374130248,-7010.236328125,80.0656509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.1566941291093826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231918379664421,0.2319228500127792,-4.470359726838069e-06,0.0,0.000159024624736,0.0,0.0,9.850747108459473,0.0,0.0,0.0,0.2477402985095977,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352657586336135,-1151.853515625,304.1467590332031,0.6644317507743835,0.0807458460330963,0.0731839388608932,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625135898590088,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533364206552505,-2510.552734375,304.14813232421875,0.940728485584259,0.2275915443897247,0.1594932377338409,293.142578125,297.1499938964844,293.1499938964844,0.1765680164098739,-3804.00537109375,304.14862060546875,0.9781187772750854,0.2548387348651886,0.2416559606790542,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126841959077,-93.1187515258789,291.4797668457031,0.5625135898590088,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984375,293.44732666015625,291.1356201171875,1.0,0.1939532160758972,0.8307458758354187,0.8307458758354187,1.0,1.0,-0.9011595249176024,0.3703561723232269,0.5308033227920532,0.1840542703866958,0.0,0.0,0.3226304054260254,25.752641677856445,31.0,-1.2175557613372805,-7027.5146484375,81.01393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,305.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.1570475101470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327810674905777,0.232785552740097,-4.472475211514393e-06,0.0,0.0001593832566868,0.0,0.0,9.89524269104004,0.0,0.0,0.0,0.2478943467140197,4.0,0.0,1.0
