time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.035619705915451,-1157.6932373046875,304.1466979980469,0.6618286371231079,0.0811304971575737,0.073552206158638,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328242301941,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535270363092422,-2513.052490234375,304.1481018066406,0.9351640939712524,0.2277846336364746,0.1596454232931137,293.1421813964844,297.1499938964844,293.1499938964844,0.1767426580190658,-3807.026611328125,304.1485595703125,0.9733979105949402,0.2550081610679626,0.2418389916419983,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059297207277,-87.39604187011719,291.45831298828125,0.5588328242301941,0.050000000745058,0.2285394221544265,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868408203125,293.4476013183594,291.1351013183594,1.0,0.1951919347047805,0.8307247757911682,0.8307247757911682,1.0,1.0,-0.9021706581115724,0.3709135055541992,0.531257152557373,0.1839866489171981,0.0,0.0,0.3236672282218933,26.371112823486328,34.0,-1.3357261419296265,-7045.4443359375,82.14736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1574104875326156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336843013763427,0.2336887717247009,-4.47469483333407e-06,0.0,0.0001597516238689,0.0,0.0,9.94191551208496,0.0,0.0,0.0,0.2480557858943939,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363420024514198,-1169.580078125,304.1466064453125,0.6554338932037354,0.0819020867347717,0.0743020996451377,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539218723773956,-2518.230712890625,304.1480712890625,0.9219374656677246,0.2281779050827026,0.1599620282649994,293.1414794921875,297.1499938964844,293.1499938964844,0.1771071702241897,-3813.325439453125,304.1484375,0.961535096168518,0.2553523778915405,0.2422221451997757,293.2773742675781,297.1499938964844,293.1499938964844,0.000392020214349,-76.04886627197266,291.41583251953125,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981776058673858,0.830682635307312,0.830682635307312,1.0,1.0,-0.9043259024620056,0.372113823890686,0.5322121381759644,0.1838112622499466,0.0,0.0,0.3258371353149414,27.908536911010746,37.0,-1.3638299703598022,-7082.912109375,84.90858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.67578125,18000.0,0.0,0.0,0.1581696420907974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355940043926239,0.2355984896421432,-4.479437393456465e-06,0.0,0.0001605220750207,0.0,0.0,10.040959358215332,0.0,0.0,0.0,0.248398557305336,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363420024514198,-1169.580078125,304.1466064453125,0.6554338932037354,0.0819020867347717,0.0743020996451377,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539218723773956,-2518.230712890625,304.1480712890625,0.9219374656677246,0.2281779050827026,0.1599620282649994,293.1414794921875,297.1499938964844,293.1499938964844,0.1771071702241897,-3813.325439453125,304.1484375,0.961535096168518,0.2553523778915405,0.2422221451997757,293.2773742675781,297.1499938964844,293.1499938964844,0.000392020214349,-76.04886627197266,291.41583251953125,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981776058673858,0.830682635307312,0.830682635307312,1.0,1.0,-0.9043259024620056,0.372113823890686,0.5322121381759644,0.1838112622499466,0.0,0.0,0.3258371353149414,27.908536911010746,37.0,-1.3638299703598022,-7082.912109375,84.90858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.67578125,18000.0,0.0,0.0,0.1581696420907974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355940043926239,0.2355984896421432,-4.479437393456465e-06,0.0,0.0001605220750207,0.0,0.0,10.040959358215332,0.0,0.0,0.0,0.248398557305336,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370807908475399,-1181.701904296875,304.1465148925781,0.6481978893280029,0.0826762095093727,0.0750672295689582,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301783561707,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543419808149337,-2523.740478515625,304.14801025390625,0.907614767551422,0.2285931706428527,0.1603010147809982,293.14080810546875,297.1499938964844,293.1499938964844,0.1774889826774597,-3819.913818359375,304.1483154296875,0.947150945663452,0.2557027339935303,0.242624893784523,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407301783561707,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394470214844,293.4483947753906,291.1332092285156,1.0,0.2017110884189605,0.8306404948234558,0.8306404948234558,1.0,1.0,-0.906642735004425,0.3734206557273865,0.5332220792770386,0.1835807412862777,0.0,0.0,0.3281253278255462,29.78734016418457,40.0,-1.2766733169555664,-7122.26318359375,88.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,305.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1589780747890472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376285046339035,0.2376329898834228,-4.484551027417183e-06,0.0,0.0001613425411051,0.0,0.0,10.146994590759276,0.0,0.0,0.0,0.2487658262252807,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370807908475399,-1181.701904296875,304.1465148925781,0.6481978893280029,0.0826762095093727,0.0750672295689582,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301783561707,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543419808149337,-2523.740478515625,304.14801025390625,0.907614767551422,0.2285931706428527,0.1603010147809982,293.14080810546875,297.1499938964844,293.1499938964844,0.1774889826774597,-3819.913818359375,304.1483154296875,0.947150945663452,0.2557027339935303,0.242624893784523,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407301783561707,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394470214844,293.4483947753906,291.1332092285156,1.0,0.2017110884189605,0.8306404948234558,0.8306404948234558,1.0,1.0,-0.906642735004425,0.3734206557273865,0.5332220792770386,0.1835807412862777,0.0,0.0,0.3281253278255462,29.78734016418457,40.0,-1.2766733169555664,-7122.26318359375,88.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,305.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.1589780747890472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376285046339035,0.2376329898834228,-4.484551027417183e-06,0.0,0.0001613425411051,0.0,0.0,10.146994590759276,0.0,0.0,0.0,0.2487658262252807,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378752797842025,-1194.69775390625,304.1463317871094,0.6409559845924377,0.0835355967283248,0.0758937299251556,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548277586698532,-2530.107666015625,304.1478576660156,0.8941763639450073,0.2291243821382522,0.1607072353363037,293.1399230957031,297.1499938964844,293.1499938964844,0.1779014319181442,-3827.0126953125,304.148193359375,0.9314724802970886,0.2561148405075073,0.2430779188871383,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5311067700386047,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204345703125,293.45721435546875,291.13330078125,1.0,0.2056547403335571,0.8305829763412476,0.8305829763412476,1.0,1.0,-0.9092469811439514,0.3748884797096252,0.534358561038971,0.183321863412857,0.0,0.0,0.3303838670253753,31.935039520263672,43.0,-0.0459552071988582,-7161.6787109375,92.0592269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1598371565341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397155612707138,0.2397200465202331,-4.489954335440416e-06,0.0,0.0001622143900021,0.0,0.0,10.256528854370115,0.0,0.0,0.0,0.2491451352834701,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378752797842025,-1194.69775390625,304.1463317871094,0.6409559845924377,0.0835355967283248,0.0758937299251556,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548277586698532,-2530.107666015625,304.1478576660156,0.8941763639450073,0.2291243821382522,0.1607072353363037,293.1399230957031,297.1499938964844,293.1499938964844,0.1779014319181442,-3827.0126953125,304.148193359375,0.9314724802970886,0.2561148405075073,0.2430779188871383,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5311067700386047,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204345703125,293.45721435546875,291.13330078125,1.0,0.2056547403335571,0.8305829763412476,0.8305829763412476,1.0,1.0,-0.9092469811439514,0.3748884797096252,0.534358561038971,0.183321863412857,0.0,0.0,0.3303838670253753,31.935039520263672,43.0,-0.0459552071988582,-7161.6787109375,92.0592269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1598371565341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397155612707138,0.2397200465202331,-4.489954335440416e-06,0.0,0.0001622143900021,0.0,0.0,10.256528854370115,0.0,0.0,0.0,0.2491451352834701,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387277342379093,-1208.6246337890625,304.1461486816406,0.634019136428833,0.0844131559133529,0.0767750516533851,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554133743047714,-2537.799560546875,304.1476135253906,0.8811635375022888,0.2297291457653045,0.1611896306276321,293.1390380859375,297.1499938964844,293.1499938964844,0.1783726960420608,-3835.141357421875,304.14801025390625,0.9158071875572203,0.2565517425537109,0.2435832917690277,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099046409130096,0.8305253982543945,0.8305253982543945,1.0,1.0,-0.9121314287185668,0.3765123188495636,0.5356190800666809,0.1830404251813888,0.0,0.0,0.3327197134494781,34.30464172363281,46.0,-1.2211376428604126,-7202.67578125,96.30008697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.1607433557510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417944520711898,0.2417989522218704,-4.495324446907034e-06,0.0,0.0001631340710446,0.0,0.0,10.36603832244873,0.0,0.0,0.0,0.249526247382164,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387277342379093,-1208.6246337890625,304.1461486816406,0.634019136428833,0.0844131559133529,0.0767750516533851,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554133743047714,-2537.799560546875,304.1476135253906,0.8811635375022888,0.2297291457653045,0.1611896306276321,293.1390380859375,297.1499938964844,293.1499938964844,0.1783726960420608,-3835.141357421875,304.14801025390625,0.9158071875572203,0.2565517425537109,0.2435832917690277,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099046409130096,0.8305253982543945,0.8305253982543945,1.0,1.0,-0.9121314287185668,0.3765123188495636,0.5356190800666809,0.1830404251813888,0.0,0.0,0.3327197134494781,34.30464172363281,46.0,-1.2211376428604126,-7202.67578125,96.30008697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.1607433557510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417944520711898,0.2417989522218704,-4.495324446907034e-06,0.0,0.0001631340710446,0.0,0.0,10.36603832244873,0.0,0.0,0.0,0.249526247382164,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391493178904056,-1215.5068359375,304.1460876464844,0.6306231021881104,0.0848378166556358,0.0772082284092903,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557256430387497,-2541.90087890625,304.1474609375,0.8748496770858765,0.2300442159175872,0.1614426523447036,293.138671875,297.1499938964844,293.1499938964844,0.178613394498825,-3839.29296875,304.1479187011719,0.908393621444702,0.2567626535892486,0.2438345998525619,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121147513389587,0.8304966688156128,0.8304966688156128,1.0,1.0,-0.9135974645614624,0.3773458003997803,0.5362516641616821,0.182876318693161,0.0,0.0,0.3339982032775879,35.563716888427734,46.0,-1.5256723165512085,-7224.79052734375,98.55046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.1612149477005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429418265819549,0.2429463118314743,-4.4982148210692685e-06,0.0,0.0001636126689845,0.0,0.0,10.42650032043457,0.0,0.0,0.0,0.2497355937957763,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395637676119804,-1222.265869140625,304.1460266113281,0.6272801160812378,0.0852529257535934,0.0776342004537582,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131635069847107,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.156045988202095,-2546.102783203125,304.1473388671875,0.8687215447425842,0.2303702533245086,0.1617036014795303,293.13836669921875,297.1499938964844,293.1499938964844,0.1788487732410431,-3843.34423828125,304.1478881835937,0.90153306722641,0.2569669783115387,0.2440816164016723,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131635069847107,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.4591369628906,291.1311950683594,1.0,0.2143676280975341,0.8304579257965088,0.8304579257965088,1.0,1.0,-0.9150710701942444,0.3781889677047729,0.5368821024894714,0.1826952248811721,0.0,0.0,0.3353053331375122,36.865840911865234,49.0,-1.4875950813293457,-7247.55517578125,100.87637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,305.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.580078125,18000.0,0.0,0.0,0.1617005467414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441383004188537,0.2441428005695343,-4.501276634982787e-06,0.0,0.0001641054986976,0.0,0.0,10.489794731140137,0.0,0.0,0.0,0.2499546408653259,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403728075325489,-1235.4454345703125,304.14599609375,0.6207388043403625,0.0860577449202537,0.0784664005041122,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567201316356659,-2554.93212890625,304.1470947265625,0.8571434020996094,0.2310672998428344,0.1622569113969802,293.13787841796875,297.1499938964844,293.1499938964844,0.1793027222156524,-3851.13671875,304.1478271484375,0.8886399865150452,0.2573562860488891,0.2445616722106933,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304931640625,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189673036336898,0.8303804397583008,0.8303804397583008,1.0,1.0,-0.9180458784103394,0.3799068331718445,0.5381390452384949,0.1822882443666458,0.0,0.0,0.3379673063755035,39.58124923706055,52.0,-1.1340134143829346,-7294.00048828125,105.72924041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.1627149134874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246605634689331,0.2466101348400116,-4.507729954639217e-06,0.0,0.0001651349593885,0.0,0.0,10.621078491210938,0.0,0.0,0.0,0.250409871339798,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403728075325489,-1235.4454345703125,304.14599609375,0.6207388043403625,0.0860577449202537,0.0784664005041122,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567201316356659,-2554.93212890625,304.1470947265625,0.8571434020996094,0.2310672998428344,0.1622569113969802,293.13787841796875,297.1499938964844,293.1499938964844,0.1793027222156524,-3851.13671875,304.1478271484375,0.8886399865150452,0.2573562860488891,0.2445616722106933,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304931640625,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189673036336898,0.8303804397583008,0.8303804397583008,1.0,1.0,-0.9180458784103394,0.3799068331718445,0.5381390452384949,0.1822882443666458,0.0,0.0,0.3379673063755035,39.58124923706055,52.0,-1.1340134143829346,-7294.00048828125,105.72924041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.1627149134874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246605634689331,0.2466101348400116,-4.507729954639217e-06,0.0,0.0001651349593885,0.0,0.0,10.621078491210938,0.0,0.0,0.0,0.250409871339798,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411588922142982,-1248.2403564453125,304.1460266113281,0.6142982244491577,0.0868335291743278,0.0792757123708725,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574562042951584,-2564.558837890625,304.1468505859375,0.8465685844421387,0.2318439781665802,0.1628650575876236,293.1376037597656,297.1499938964844,293.1499938964844,0.1797366738319397,-3858.566162109375,304.1478271484375,0.876531720161438,0.2577220797538757,0.2450235933065414,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.1299743652344,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236448526382446,0.8303030133247375,0.8303030133247375,1.0,1.0,-0.921070635318756,0.3816699087619781,0.5394006967544556,0.1818313002586364,0.0,0.0,0.3406765460968017,42.418495178222656,40.0,-0.7050666213035583,-7341.40576171875,110.81407928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.595703125,18000.0,0.0,0.0,0.163784384727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491488009691238,0.2491533160209655,-4.514490683504846e-06,0.0,0.0001662203285377,0.0,0.0,10.757288932800291,0.0,0.0,0.0,0.2508826553821563,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411588922142982,-1248.2403564453125,304.1460266113281,0.6142982244491577,0.0868335291743278,0.0792757123708725,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574562042951584,-2564.558837890625,304.1468505859375,0.8465685844421387,0.2318439781665802,0.1628650575876236,293.1376037597656,297.1499938964844,293.1499938964844,0.1797366738319397,-3858.566162109375,304.1478271484375,0.876531720161438,0.2577220797538757,0.2450235933065414,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.1299743652344,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236448526382446,0.8303030133247375,0.8303030133247375,1.0,1.0,-0.921070635318756,0.3816699087619781,0.5394006967544556,0.1818313002586364,0.0,0.0,0.3406765460968017,42.418495178222656,40.0,-0.7050666213035583,-7341.40576171875,110.81407928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.595703125,18000.0,0.0,0.0,0.163784384727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491488009691238,0.2491533160209655,-4.514490683504846e-06,0.0,0.0001662203285377,0.0,0.0,10.757288932800291,0.0,0.0,0.0,0.2508826553821563,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418569818139076,-1259.579833984375,304.14617919921875,0.617654025554657,0.0876998677849769,0.079999104142189,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581990271806717,-2574.23681640625,304.14666748046875,0.8496062159538269,0.2328352779150009,0.1634906679391861,293.13690185546875,297.1499938964844,293.1499938964844,0.1800727546215057,-3864.258056640625,304.14801025390625,0.8791686296463013,0.258175253868103,0.2453948557376861,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.447265625,291.1307983398437,1.0,0.2225614339113235,0.8302122354507446,0.8302122354507446,1.0,1.0,-0.9229968786239624,0.3829773068428039,0.5400195717811584,0.1810539960861206,0.0,0.0,0.3432637155056,41.90665817260742,28.0,1.360600829124451,-7385.166015625,110.42827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.1648983508348465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516808807849884,0.2516853809356689,-4.521424216363812e-06,0.0,0.0001673508668318,0.0,0.0,10.894024848937988,0.0,0.0,0.0,0.2513569593429565,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418569818139076,-1259.579833984375,304.14617919921875,0.617654025554657,0.0876998677849769,0.079999104142189,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581990271806717,-2574.23681640625,304.14666748046875,0.8496062159538269,0.2328352779150009,0.1634906679391861,293.13690185546875,297.1499938964844,293.1499938964844,0.1800727546215057,-3864.258056640625,304.14801025390625,0.8791686296463013,0.258175253868103,0.2453948557376861,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.447265625,291.1307983398437,1.0,0.2225614339113235,0.8302122354507446,0.8302122354507446,1.0,1.0,-0.9229968786239624,0.3829773068428039,0.5400195717811584,0.1810539960861206,0.0,0.0,0.3432637155056,41.90665817260742,28.0,1.360600829124451,-7385.166015625,110.42827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.1648983508348465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516808807849884,0.2516853809356689,-4.521424216363812e-06,0.0,0.0001673508668318,0.0,0.0,10.894024848937988,0.0,0.0,0.0,0.2513569593429565,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425809100270271,-1271.3341064453125,304.146240234375,0.6295350790023804,0.0887169241905212,0.0807583704590797,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577525734901,293.11993408203125,297.1499938964844,293.1499938964844,0.1590503007173538,-2585.314697265625,304.1463623046875,0.8651007413864136,0.2340873777866363,0.164224699139595,293.1355895996094,297.1499938964844,293.1499938964844,0.1804129034280777,-3870.010009765625,304.1481018066406,0.8950596451759338,0.258774846792221,0.2457980513572693,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114320039749,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329040527344,1.0,0.2173103988170623,0.8301214575767517,0.8301214575767517,1.0,1.0,-0.9243677854537964,0.3840725719928741,0.5402951836585999,0.180068165063858,0.0,0.0,0.3454355001449585,38.571510314941406,25.0,2.517965316772461,-7423.30126953125,105.48076629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,305.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.244140625,18000.0,0.0,0.0,0.1660244613885879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538638710975647,0.2538684010505676,-4.527749752014643e-06,0.0,0.0001684937305981,0.0,0.0,11.013248443603516,0.0,0.0,0.0,0.251772791147232,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425809100270271,-1271.3341064453125,304.146240234375,0.6295350790023804,0.0887169241905212,0.0807583704590797,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577525734901,293.11993408203125,297.1499938964844,293.1499938964844,0.1590503007173538,-2585.314697265625,304.1463623046875,0.8651007413864136,0.2340873777866363,0.164224699139595,293.1355895996094,297.1499938964844,293.1499938964844,0.1804129034280777,-3870.010009765625,304.1481018066406,0.8950596451759338,0.258774846792221,0.2457980513572693,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114320039749,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329040527344,1.0,0.2173103988170623,0.8301214575767517,0.8301214575767517,1.0,1.0,-0.9243677854537964,0.3840725719928741,0.5402951836585999,0.180068165063858,0.0,0.0,0.3454355001449585,38.571510314941406,25.0,2.517965316772461,-7423.30126953125,105.48076629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,305.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.244140625,18000.0,0.0,0.0,0.1660244613885879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538638710975647,0.2538684010505676,-4.527749752014643e-06,0.0,0.0001684937305981,0.0,0.0,11.013248443603516,0.0,0.0,0.0,0.251772791147232,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429785177111625,-1277.80224609375,304.1462097167969,0.6361555457115173,0.0892628952860832,0.0811751410365104,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131985545158386,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595418751239776,-2591.71923828125,304.1461181640625,0.874062716960907,0.2347845733165741,0.1646457612514495,293.1347961425781,297.1499938964844,293.1499938964844,0.1806187629699707,-3873.519287109375,304.1480712890625,0.9040793776512146,0.2591125071048736,0.2460383921861648,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131985545158386,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1585998535156,293.43719482421875,291.1337890625,1.0,0.2148158699274063,0.8300760388374329,0.8300760388374329,1.0,1.0,-0.9251970052719116,0.3846888542175293,0.5405081510543823,0.1795925348997116,0.0,0.0,0.3464376032352447,36.86165237426758,25.0,2.336641311645508,-7442.00341796875,102.96485137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,305.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.771484375,18000.0,0.0,0.0,0.1665805131196975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548590302467346,0.2548635601997375,-4.530619207798736e-06,0.0,0.0001690580393187,0.0,0.0,11.067736625671388,0.0,0.0,0.0,0.2519629895687103,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.043397918343544,-1284.6353759765625,304.1461486816406,0.6430090665817261,0.0898251384496688,0.0816126018762588,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5185385942459106,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600751429796219,-2598.670166015625,304.1458435058594,0.8832837343215942,0.2355158179998397,0.1650965511798858,293.13397216796875,297.1499938964844,293.1499938964844,0.180851548910141,-3877.50439453125,304.1479797363281,0.913789927959442,0.2594680488109588,0.2463016510009765,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5185385942459106,0.050000000745058,0.2301898002624511,291.13409423828125,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1341857910156,1.0,0.2123319953680038,0.8300310969352722,0.8300310969352722,1.0,1.0,-0.9261400103569032,0.3853532671928406,0.5407867431640625,0.17914679646492,0.0,0.0,0.3474422097206116,35.247047424316406,25.0,1.632235407829285,-7460.99072265625,100.61778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.015625,18000.0,0.0,0.0,0.1671288013458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558306157588959,0.2558351457118988,-4.5333695197768975e-06,0.0,0.0001696144754532,0.0,0.0,11.120919227600098,0.0,0.0,0.0,0.2521485984325409,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443009287118911,-1299.3775634765625,304.1459045410156,0.6556329131126404,0.0909871086478233,0.0825510174036026,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470682144165,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612524539232254,-2614.010986328125,304.145263671875,0.899574875831604,0.2370587438344955,0.1660794466733932,293.1322631835937,297.1499938964844,293.1499938964844,0.1813931912183761,-3886.8076171875,304.14776611328125,0.9315558671951294,0.260219931602478,0.2468983680009842,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470682144165,0.050000000745058,0.2297187000513076,291.1342163085937,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1341857910156,1.0,0.2085901945829391,0.8299410939216614,0.8299410939216614,1.0,1.0,-0.928477108478546,0.3868623971939087,0.5416147112846375,0.1784007847309112,0.0,0.0,0.3495282232761383,32.73345184326172,25.0,0.3045137822628021,-7501.671875,97.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,305.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.1682024598121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578372359275818,0.2578417658805847,-4.538906523521291e-06,0.0,0.0001707041228655,0.0,0.0,11.230740547180176,0.0,0.0,0.0,0.252530574798584,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443009287118911,-1299.3775634765625,304.1459045410156,0.6556329131126404,0.0909871086478233,0.0825510174036026,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470682144165,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612524539232254,-2614.010986328125,304.145263671875,0.899574875831604,0.2370587438344955,0.1660794466733932,293.1322631835937,297.1499938964844,293.1499938964844,0.1813931912183761,-3886.8076171875,304.14776611328125,0.9315558671951294,0.260219931602478,0.2468983680009842,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470682144165,0.050000000745058,0.2297187000513076,291.1342163085937,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1341857910156,1.0,0.2085901945829391,0.8299410939216614,0.8299410939216614,1.0,1.0,-0.928477108478546,0.3868623971939087,0.5416147112846375,0.1784007847309112,0.0,0.0,0.3495282232761383,32.73345184326172,25.0,0.3045137822628021,-7501.671875,97.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,305.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.1682024598121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578372359275818,0.2578417658805847,-4.538906523521291e-06,0.0,0.0001707041228655,0.0,0.0,11.230740547180176,0.0,0.0,0.0,0.252530574798584,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452647767961025,-1315.14453125,304.1456604003906,0.667334794998169,0.0921923369169235,0.0835523009300232,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361450910568237,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625406891107559,-2630.7646484375,304.14471435546875,0.9145119786262512,0.2386941313743591,0.1671472042798996,293.1305236816406,297.1499938964844,293.1499938964844,0.1820045262575149,-3897.30810546875,304.1474914550781,0.946688711643219,0.2610183954238891,0.2475646734237671,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361450910568237,0.050000000745058,0.229359284043312,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42730712890625,291.1339111328125,1.0,0.2057689428329467,0.8298511505126953,0.8298511505126953,1.0,1.0,-0.9312374591827391,0.3885140419006347,0.5427234172821045,0.1778602302074432,0.0,0.0,0.3516903817653656,30.82315254211425,25.0,-0.2454960346221923,-7545.0390625,94.66384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,305.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.1692511290311813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599430382251739,0.2599475681781769,-4.544726380117936e-06,0.0,0.0001717683771857,0.0,0.0,11.346471786499023,0.0,0.0,0.0,0.2529323101043701,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452647767961025,-1315.14453125,304.1456604003906,0.667334794998169,0.0921923369169235,0.0835523009300232,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361450910568237,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625406891107559,-2630.7646484375,304.14471435546875,0.9145119786262512,0.2386941313743591,0.1671472042798996,293.1305236816406,297.1499938964844,293.1499938964844,0.1820045262575149,-3897.30810546875,304.1474914550781,0.946688711643219,0.2610183954238891,0.2475646734237671,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361450910568237,0.050000000745058,0.229359284043312,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42730712890625,291.1339111328125,1.0,0.2057689428329467,0.8298511505126953,0.8298511505126953,1.0,1.0,-0.9312374591827391,0.3885140419006347,0.5427234172821045,0.1778602302074432,0.0,0.0,0.3516903817653656,30.82315254211425,25.0,-0.2454960346221923,-7545.0390625,94.66384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,305.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.1692511290311813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599430382251739,0.2599475681781769,-4.544726380117936e-06,0.0,0.0001717683771857,0.0,0.0,11.346471786499023,0.0,0.0,0.0,0.2529323101043701,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.046275794506073,-1331.7156982421875,304.1454162597656,0.6780932545661926,0.0934362709522247,0.0846054553985595,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432044267654419,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.163916528224945,-2648.611083984375,304.1441650390625,0.9286584258079528,0.2404098808765411,0.1682854890823364,293.1288146972656,297.1499938964844,293.1499938964844,0.182667076587677,-3908.67041015625,304.147216796875,0.9590811729431152,0.2618582248687744,0.2482879757881164,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432044267654419,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036654502153396,0.8297454118728638,0.8297454118728638,1.0,1.0,-0.9343297481536864,0.3902525603771209,0.5440772175788879,0.1775418668985366,0.0,0.0,0.353871613740921,29.347959518432617,25.0,-0.2070335745811462,-7589.74609375,92.93936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886962890625,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.037109375,18000.0,0.0,0.0,0.1702819466590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620993554592132,0.2621039152145386,-4.550783160084393e-06,0.0,0.0001728145289234,0.0,0.0,11.46570110321045,0.0,0.0,0.0,0.2533462941646576,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.046275794506073,-1331.7156982421875,304.1454162597656,0.6780932545661926,0.0934362709522247,0.0846054553985595,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432044267654419,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.163916528224945,-2648.611083984375,304.1441650390625,0.9286584258079528,0.2404098808765411,0.1682854890823364,293.1288146972656,297.1499938964844,293.1499938964844,0.182667076587677,-3908.67041015625,304.147216796875,0.9590811729431152,0.2618582248687744,0.2482879757881164,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432044267654419,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036654502153396,0.8297454118728638,0.8297454118728638,1.0,1.0,-0.9343297481536864,0.3902525603771209,0.5440772175788879,0.1775418668985366,0.0,0.0,0.353871613740921,29.347959518432617,25.0,-0.2070335745811462,-7589.74609375,92.93936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886962890625,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.037109375,18000.0,0.0,0.0,0.1702819466590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620993554592132,0.2621039152145386,-4.550783160084393e-06,0.0,0.0001728145289234,0.0,0.0,11.46570110321045,0.0,0.0,0.0,0.2533462941646576,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473250895738601,-1348.9542236328125,304.14520263671875,0.6878954172134399,0.094714343547821,0.0857021808624267,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492153763771057,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653658300638198,-2667.3603515625,304.1437072753906,0.941144585609436,0.2421949058771133,0.1694830507040023,293.12713623046875,297.1499938964844,293.1499938964844,0.1833724677562713,-3920.745849609375,304.14697265625,0.9690871834754944,0.262735515832901,0.2490599900484085,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492153763771057,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021155208349228,0.8296396732330322,0.8296396732330322,1.0,1.0,-0.9376909732818604,0.3920526802539825,0.5456383228302002,0.1774298697710037,0.0,0.0,0.3560374081134796,28.198118209838867,25.0,0.0010061690118163,-7634.90869140625,91.77435302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897705078125,305.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94921875,18000.0,0.0,0.0,0.1713001281023025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642649710178375,0.2642695307731628,-4.556954991130624e-06,0.0,0.0001738478604238,0.0,0.0,11.586163520812988,0.0,0.0,0.0,0.2537647783756256,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473250895738601,-1348.9542236328125,304.14520263671875,0.6878954172134399,0.094714343547821,0.0857021808624267,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492153763771057,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653658300638198,-2667.3603515625,304.1437072753906,0.941144585609436,0.2421949058771133,0.1694830507040023,293.12713623046875,297.1499938964844,293.1499938964844,0.1833724677562713,-3920.745849609375,304.14697265625,0.9690871834754944,0.262735515832901,0.2490599900484085,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492153763771057,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021155208349228,0.8296396732330322,0.8296396732330322,1.0,1.0,-0.9376909732818604,0.3920526802539825,0.5456383228302002,0.1774298697710037,0.0,0.0,0.3560374081134796,28.198118209838867,25.0,0.0010061690118163,-7634.90869140625,91.77435302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897705078125,305.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94921875,18000.0,0.0,0.0,0.1713001281023025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642649710178375,0.2642695307731628,-4.556954991130624e-06,0.0,0.0001738478604238,0.0,0.0,11.586163520812988,0.0,0.0,0.0,0.2537647783756256,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478624738752841,-1357.8006591796875,304.1451110839844,0.6924315690994263,0.095365323126316,0.0862652137875557,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518467426300049,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661158502101898,-2677.04443359375,304.1434936523437,0.9466858506202698,0.2431112974882125,0.1701018363237381,293.1263122558594,297.1499938964844,293.1499938964844,0.183740347623825,-3927.0361328125,304.1468505859375,0.9733132123947144,0.2631875872611999,0.249462753534317,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518467426300049,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.13385009765625,1.0,0.2015139311552047,0.8295868039131165,0.8295868039131165,1.0,1.0,-0.9394599199295044,0.3929768800735473,0.5464830994606018,0.1774317771196365,0.0,0.0,0.3571112751960754,27.72275733947754,25.0,0.0678249076008796,-7657.56787109375,91.36479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,305.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.1718055009841919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653453648090362,0.2653499245643616,-4.560060460789828e-06,0.0,0.000174360742676,0.0,0.0,11.64651584625244,0.0,0.0,0.0,0.2539744973182678,4.0,0.0,1.0
