time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484072901308536,-1366.7833251953125,304.1449890136719,0.6967493891716003,0.0960234180092811,0.0868367850780487,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542624592781067,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.1668814569711685,-2686.91796875,304.1432800292969,0.9517992734909058,0.2440421134233474,0.1707323491573333,293.12548828125,297.1499938964844,293.1499938964844,0.1841179430484771,-3933.48828125,304.146728515625,0.9771127700805664,0.2636478841304779,0.2498754262924194,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542624592781067,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.1338806152344,1.0,0.2010060101747512,0.8295239806175232,0.8295239806175232,1.0,1.0,-0.9412793517112732,0.3939187526702881,0.5473605990409851,0.1774544715881347,0.0,0.0,0.3581835031509399,27.30037498474121,28.0,0.0636699274182319,-7680.30224609375,91.04815673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,306.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.91015625,18000.0,0.0,0.0,0.1723090708255767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664257287979126,0.2664302885532379,-4.563175934890751e-06,0.0,0.0001748718059388,0.0,0.0,11.707018852233888,0.0,0.0,0.0,0.254184752702713,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495378524065017,-1385.4761962890625,304.144775390625,0.7008975744247437,0.0973555594682693,0.0880243554711341,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549646019935608,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684785187244415,-2707.4853515625,304.1428527832031,0.9555245041847228,0.2459379136562347,0.1720418035984039,293.1239318847656,297.1499938964844,293.1499938964844,0.1849244982004165,-3947.2705078125,304.146484375,0.9790841341018676,0.2645892202854156,0.2507515549659729,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549646019935608,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014262378215789,0.8293982744216919,0.8293982744216919,1.0,1.0,-0.9452935457229614,0.3959534168243408,0.5493401288986206,0.1776209026575088,0.0,0.0,0.3603672981262207,27.20683479309082,31.0,-0.3985888063907623,-7727.10595703125,91.69224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.173314020037651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686170935630798,0.2686216831207275,-4.569489192363108e-06,0.0,0.0001758917060215,0.0,0.0,11.830121994018556,0.0,0.0,0.0,0.2546125650405884,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495378524065017,-1385.4761962890625,304.144775390625,0.7008975744247437,0.0973555594682693,0.0880243554711341,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549646019935608,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684785187244415,-2707.4853515625,304.1428527832031,0.9555245041847228,0.2459379136562347,0.1720418035984039,293.1239318847656,297.1499938964844,293.1499938964844,0.1849244982004165,-3947.2705078125,304.146484375,0.9790841341018676,0.2645892202854156,0.2507515549659729,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549646019935608,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014262378215789,0.8293982744216919,0.8293982744216919,1.0,1.0,-0.9452935457229614,0.3959534168243408,0.5493401288986206,0.1776209026575088,0.0,0.0,0.3603672981262207,27.20683479309082,31.0,-0.3985888063907623,-7727.10595703125,91.69224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.173314020037651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686170935630798,0.2686216831207275,-4.569489192363108e-06,0.0,0.0001758917060215,0.0,0.0,11.830121994018556,0.0,0.0,0.0,0.2546125650405884,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507063083350658,-1404.87109375,304.1445617675781,0.7008678317070007,0.0987046137452125,0.0892534106969833,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518537759780884,0.050000000745058,0.0482271835207939,293.09381103515625,297.1499938964844,293.1499938964844,0.1701427996158599,-2728.870849609375,304.1424560546875,0.9534119963645936,0.2478682845830917,0.1733969897031784,293.1224060058594,297.1499938964844,293.1499938964844,0.1857857704162597,-3961.976806640625,304.1462097167969,0.9760175943374634,0.2655544877052307,0.2516779005527496,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518537759780884,0.050000000745058,0.2287690043449401,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.43505859375,291.1329345703125,1.0,0.2030074745416641,0.8292725682258606,0.8292725682258606,1.0,1.0,-0.949658751487732,0.3981234729290008,0.5515352487564087,0.1779165863990783,0.0,0.0,0.3626735508441925,27.80123710632324,34.0,-0.8198717832565308,-7776.06982421875,93.52167510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952941894531,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.174326092004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270934522151947,0.2709390819072723,-4.576135779643664e-06,0.0,0.0001769188093021,0.0,0.0,11.960811614990234,0.0,0.0,0.0,0.2550661563873291,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507063083350658,-1404.87109375,304.1445617675781,0.7008678317070007,0.0987046137452125,0.0892534106969833,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518537759780884,0.050000000745058,0.0482271835207939,293.09381103515625,297.1499938964844,293.1499938964844,0.1701427996158599,-2728.870849609375,304.1424560546875,0.9534119963645936,0.2478682845830917,0.1733969897031784,293.1224060058594,297.1499938964844,293.1499938964844,0.1857857704162597,-3961.976806640625,304.1462097167969,0.9760175943374634,0.2655544877052307,0.2516779005527496,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518537759780884,0.050000000745058,0.2287690043449401,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.43505859375,291.1329345703125,1.0,0.2030074745416641,0.8292725682258606,0.8292725682258606,1.0,1.0,-0.949658751487732,0.3981234729290008,0.5515352487564087,0.1779165863990783,0.0,0.0,0.3626735508441925,27.80123710632324,34.0,-0.8198717832565308,-7776.06982421875,93.52167510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952941894531,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.174326092004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270934522151947,0.2709390819072723,-4.576135779643664e-06,0.0,0.0001769188093021,0.0,0.0,11.960811614990234,0.0,0.0,0.0,0.2550661563873291,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519031956791877,-1424.8148193359375,304.1443786621094,0.6978533267974854,0.1000697314739227,0.0905170440673828,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546076238155365,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718569248914718,-2750.83984375,304.1421203613281,0.9470384120941162,0.2498269081115722,0.1747884601354599,293.1210021972656,297.1499938964844,293.1499938964844,0.1866881549358368,-3977.361572265625,304.1459655761719,0.969091296195984,0.2665422856807709,0.2526467740535736,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546076238155365,0.050000000745058,0.2289730757474899,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322937011719,1.0,0.2055010050535202,0.8291271328926086,0.8291271328926086,1.0,1.0,-0.9543046951293944,0.4003965854644775,0.553908109664917,0.1783258020877838,0.0,0.0,0.365073025226593,28.931293487548828,37.0,-0.895820677280426,-7826.771484375,96.2927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3671875,18000.0,0.0,0.0,0.175357773900032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733776867389679,0.2733822464942932,-4.583222562359879e-06,0.0,0.0001779658487066,0.0,0.0,12.099435806274414,0.0,0.0,0.0,0.2555469870567322,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519031956791877,-1424.8148193359375,304.1443786621094,0.6978533267974854,0.1000697314739227,0.0905170440673828,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546076238155365,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718569248914718,-2750.83984375,304.1421203613281,0.9470384120941162,0.2498269081115722,0.1747884601354599,293.1210021972656,297.1499938964844,293.1499938964844,0.1866881549358368,-3977.361572265625,304.1459655761719,0.969091296195984,0.2665422856807709,0.2526467740535736,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546076238155365,0.050000000745058,0.2289730757474899,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322937011719,1.0,0.2055010050535202,0.8291271328926086,0.8291271328926086,1.0,1.0,-0.9543046951293944,0.4003965854644775,0.553908109664917,0.1783258020877838,0.0,0.0,0.365073025226593,28.931293487548828,37.0,-0.895820677280426,-7826.771484375,96.2927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3671875,18000.0,0.0,0.0,0.175357773900032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733776867389679,0.2733822464942932,-4.583222562359879e-06,0.0,0.0001779658487066,0.0,0.0,12.099435806274414,0.0,0.0,0.0,0.2555469870567322,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531226173043251,-1445.2174072265625,304.14422607421875,0.6928800940513611,0.101449504494667,0.0918100550770759,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386530160903931,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736103445291519,-2773.25244140625,304.1418151855469,0.9376656413078308,0.2518068850040436,0.1762083321809768,293.11962890625,297.1499938964844,293.1499938964844,0.1876255720853805,-3993.31689453125,304.145751953125,0.959168255329132,0.2675513923168182,0.2536527812480926,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386530160903931,0.050000000745058,0.229256734251976,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086935490369796,0.8289817571640015,0.8289817571640015,1.0,1.0,-0.9591801762580872,0.4027512967586517,0.5564289093017578,0.1788395345211029,0.0,0.0,0.3675483465194702,30.49005889892578,40.0,-0.8286323547363281,-7878.69091796875,99.8359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,306.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.806640625,18000.0,0.0,0.0,0.1764193028211593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759238183498382,0.2759284079074859,-4.590702246787259e-06,0.0,0.0001790431706467,0.0,0.0,12.244851112365724,0.0,0.0,0.0,0.2560513913631439,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531226173043251,-1445.2174072265625,304.14422607421875,0.6928800940513611,0.101449504494667,0.0918100550770759,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386530160903931,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736103445291519,-2773.25244140625,304.1418151855469,0.9376656413078308,0.2518068850040436,0.1762083321809768,293.11962890625,297.1499938964844,293.1499938964844,0.1876255720853805,-3993.31689453125,304.145751953125,0.959168255329132,0.2675513923168182,0.2536527812480926,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5386530160903931,0.050000000745058,0.229256734251976,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086935490369796,0.8289817571640015,0.8289817571640015,1.0,1.0,-0.9591801762580872,0.4027512967586517,0.5564289093017578,0.1788395345211029,0.0,0.0,0.3675483465194702,30.49005889892578,40.0,-0.8286323547363281,-7878.69091796875,99.8359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,306.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.806640625,18000.0,0.0,0.0,0.1764193028211593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759238183498382,0.2759284079074859,-4.590702246787259e-06,0.0,0.0001790431706467,0.0,0.0,12.244851112365724,0.0,0.0,0.0,0.2560513913631439,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537393763661384,-1455.5703125,304.1441650390625,0.6899190545082092,0.1021446660161018,0.0924663767218589,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5345908403396606,0.050000000745058,0.0483652167022228,293.087646484375,297.1499938964844,293.1499938964844,0.1744990348815918,-2784.589111328125,304.1416931152344,0.9322118163108826,0.2528029680252075,0.1769268363714218,293.1189880371094,297.1499938964844,293.1499938964844,0.1881060749292373,-4001.485107421875,304.1456604003906,0.9533276557922364,0.2680637240409851,0.2541684806346893,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5345908403396606,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.1314392089844,1.0,0.2105001658201217,0.8289090394973755,0.8289090394973755,1.0,1.0,-0.9616918563842772,0.4039539098739624,0.5577379465103149,0.1791331768035888,0.0,0.0,0.3688096106052398,31.40526962280273,40.0,-0.7581824660301208,-7905.02587890625,101.85797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,306.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1769636422395706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772320508956909,0.2772366404533386,-4.594580332195619e-06,0.0,0.0001795956050045,0.0,0.0,12.319940567016602,0.0,0.0,0.0,0.25631183385849,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543600395321846,-1466.0123291015625,304.14410400390625,0.686769962310791,0.1028431206941604,0.0931285619735717,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304255485534668,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753940880298614,-2795.991455078125,304.1415710449219,0.92645925283432,0.2538019716739654,0.1776498109102249,293.11834716796875,297.1499938964844,293.1499938964844,0.1885935664176941,-4009.764892578125,304.14556884765625,0.947060525417328,0.2685810029506683,0.2546918392181396,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304255485534668,0.050000000745058,0.2296049892902374,291.1312561035156,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1312255859375,1.0,0.2124187350273132,0.8288248181343079,0.8288248181343079,1.0,1.0,-0.9642457962036132,0.4051695764064789,0.559076189994812,0.1794490218162536,0.0,0.0,0.3700824081897735,32.39697265625,43.0,-0.6694702506065369,-7931.5478515625,104.02435302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857421875,306.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.1775176674127578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785598635673523,0.278564453125,-4.598542545863893e-06,0.0,0.0001801578619051,0.0,0.0,12.396419525146484,0.0,0.0,0.0,0.2565770447254181,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556115508079528,-1487.1419677734375,304.1439819335937,0.6801645159721375,0.1042496338486671,0.0944691970944404,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220496654510498,0.050000000745058,0.0484877340495586,293.0846252441406,297.1499938964844,293.1499938964844,0.1771996021270752,-2818.946044921875,304.1413879394531,0.9146255254745485,0.255805641412735,0.1791064143180847,293.1171264648437,297.1499938964844,293.1499938964844,0.1895882785320282,-4026.638427734375,304.1453857421875,0.9336904287338256,0.2696301639080047,0.2557604610919952,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220496654510498,0.050000000745058,0.2300049364566803,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165348678827285,0.8286563754081726,0.8286563754081726,1.0,1.0,-0.9694668054580688,0.4076361954212188,0.5618305802345276,0.1801466047763824,0.0,0.0,0.37265145778656,34.5830078125,46.0,-0.4675732254981994,-7985.0263671875,108.74829864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87890625,306.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.916015625,18000.0,0.0,0.0,0.1786565482616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812633812427521,0.2812679708003998,-4.606691618391778e-06,0.0,0.0001813136914279,0.0,0.0,12.552968978881836,0.0,0.0,0.0,0.2571198344230652,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556115508079528,-1487.1419677734375,304.1439819335937,0.6801645159721375,0.1042496338486671,0.0944691970944404,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220496654510498,0.050000000745058,0.0484877340495586,293.0846252441406,297.1499938964844,293.1499938964844,0.1771996021270752,-2818.946044921875,304.1413879394531,0.9146255254745485,0.255805641412735,0.1791064143180847,293.1171264648437,297.1499938964844,293.1499938964844,0.1895882785320282,-4026.638427734375,304.1453857421875,0.9336904287338256,0.2696301639080047,0.2557604610919952,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220496654510498,0.050000000745058,0.2300049364566803,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165348678827285,0.8286563754081726,0.8286563754081726,1.0,1.0,-0.9694668054580688,0.4076361954212188,0.5618305802345276,0.1801466047763824,0.0,0.0,0.37265145778656,34.5830078125,46.0,-0.4675732254981994,-7985.0263671875,108.74829864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87890625,306.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.916015625,18000.0,0.0,0.0,0.1786565482616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812633812427521,0.2812679708003998,-4.606691618391778e-06,0.0,0.0001813136914279,0.0,0.0,12.552968978881836,0.0,0.0,0.0,0.2571198344230652,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568741261959075,-1508.5623779296875,304.1438903808594,0.6734908223152161,0.1056680604815483,0.0958292037248611,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790198534727096,-2842.026611328125,304.1412353515625,0.9033408761024476,0.2578119933605194,0.180572435259819,293.115966796875,297.1499938964844,293.1499938964844,0.1906071305274963,-4043.893310546875,304.1452331542969,0.9200400114059448,0.270698070526123,0.2568557858467102,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307373046875,1.0,0.2209358960390091,0.8284878730773926,0.8284878730773926,1.0,1.0,-0.9748157262802124,0.4101402163505554,0.564675509929657,0.1809268295764923,0.0,0.0,0.3752366304397583,36.99696350097656,49.0,-0.2620368003845215,-8038.90673828125,113.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,306.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.611328125,18000.0,0.0,0.0,0.1798363924026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840142250061035,0.2840188443660736,-4.615092166204704e-06,0.0,0.0001825110666686,0.0,0.0,12.713411331176758,0.0,0.0,0.0,0.2576759457588196,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568741261959075,-1508.5623779296875,304.1438903808594,0.6734908223152161,0.1056680604815483,0.0958292037248611,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790198534727096,-2842.026611328125,304.1412353515625,0.9033408761024476,0.2578119933605194,0.180572435259819,293.115966796875,297.1499938964844,293.1499938964844,0.1906071305274963,-4043.893310546875,304.1452331542969,0.9200400114059448,0.270698070526123,0.2568557858467102,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307373046875,1.0,0.2209358960390091,0.8284878730773926,0.8284878730773926,1.0,1.0,-0.9748157262802124,0.4101402163505554,0.564675509929657,0.1809268295764923,0.0,0.0,0.3752366304397583,36.99696350097656,49.0,-0.2620368003845215,-8038.90673828125,113.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,306.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.611328125,18000.0,0.0,0.0,0.1798363924026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840142250061035,0.2840188443660736,-4.615092166204704e-06,0.0,0.0001825110666686,0.0,0.0,12.713411331176758,0.0,0.0,0.0,0.2576759457588196,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581447854638099,-1530.228515625,304.143798828125,0.6670413017272949,0.1070972457528114,0.0972058176994323,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063527226448059,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808477938175201,-2865.143798828125,304.14111328125,0.8929728269577026,0.2598150968551636,0.1820423603057861,293.1148681640625,297.1499938964844,293.1499938964844,0.1916473954916,-4061.482177734375,304.14508056640625,0.9071959853172302,0.2717835903167724,0.2579750716686249,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063527226448059,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255307137966156,0.8282988667488098,0.8282988667488098,1.0,1.0,-0.980266809463501,0.4126693606376648,0.5675974488258362,0.1817819625139236,0.0,0.0,0.3778171837329864,39.592811584472656,52.0,-0.0463811643421649,-8092.98681640625,119.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.404296875,18000.0,0.0,0.0,0.1810543537139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867917418479919,0.286796361207962,-4.623685981641756e-06,0.0,0.0001837471500039,0.0,0.0,12.876598358154297,0.0,0.0,0.0,0.2582412958145141,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581447854638099,-1530.228515625,304.143798828125,0.6670413017272949,0.1070972457528114,0.0972058176994323,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063527226448059,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.1808477938175201,-2865.143798828125,304.14111328125,0.8929728269577026,0.2598150968551636,0.1820423603057861,293.1148681640625,297.1499938964844,293.1499938964844,0.1916473954916,-4061.482177734375,304.14508056640625,0.9071959853172302,0.2717835903167724,0.2579750716686249,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063527226448059,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255307137966156,0.8282988667488098,0.8282988667488098,1.0,1.0,-0.980266809463501,0.4126693606376648,0.5675974488258362,0.1817819625139236,0.0,0.0,0.3778171837329864,39.592811584472656,52.0,-0.0463811643421649,-8092.98681640625,119.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.404296875,18000.0,0.0,0.0,0.1810543537139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867917418479919,0.286796361207962,-4.623685981641756e-06,0.0,0.0001837471500039,0.0,0.0,12.876598358154297,0.0,0.0,0.0,0.2582412958145141,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594213679432868,-1552.10791015625,304.14373779296875,0.6609785556793213,0.1085364073514938,0.0985969826579094,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826780140399933,-2888.229736328125,304.1410217285156,0.8830744624137878,0.2618108093738556,0.1835119128227234,293.11383056640625,297.1499938964844,293.1499938964844,0.1927072405815124,-4079.37353515625,304.1449584960937,0.8958747982978821,0.2728861272335052,0.2591162323951721,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302514910697937,0.8281099200248718,0.8281099200248718,1.0,1.0,-0.985800564289093,0.4152168929576874,0.570583701133728,0.1827080994844436,0.0,0.0,0.3803732097148895,42.33527374267578,55.0,0.1512180566787719,-8147.091796875,125.36795806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3046875,18000.0,0.0,0.0,0.1823058426380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289573460817337,0.2895780801773071,-4.632407581084408e-06,0.0,0.000185017241165,0.0,0.0,13.041252136230469,0.0,0.0,0.0,0.2588115036487579,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594213679432868,-1552.10791015625,304.14373779296875,0.6609785556793213,0.1085364073514938,0.0985969826579094,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826780140399933,-2888.229736328125,304.1410217285156,0.8830744624137878,0.2618108093738556,0.1835119128227234,293.11383056640625,297.1499938964844,293.1499938964844,0.1927072405815124,-4079.37353515625,304.1449584960937,0.8958747982978821,0.2728861272335052,0.2591162323951721,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302514910697937,0.8281099200248718,0.8281099200248718,1.0,1.0,-0.985800564289093,0.4152168929576874,0.570583701133728,0.1827080994844436,0.0,0.0,0.3803732097148895,42.33527374267578,55.0,0.1512180566787719,-8147.091796875,125.36795806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3046875,18000.0,0.0,0.0,0.1823058426380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289573460817337,0.2895780801773071,-4.632407581084408e-06,0.0,0.000185017241165,0.0,0.0,13.041252136230469,0.0,0.0,0.0,0.2588115036487579,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600613430142402,-1563.1192626953125,304.1437072753906,0.6581214666366577,0.1092595383524894,0.0992974638938903,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334599018097,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835927516222,-2899.74609375,304.1409912109375,0.8783509731292725,0.2628049254417419,0.1842455267906189,293.1133117675781,297.1499938964844,293.1499938964844,0.1932441145181656,-4088.42626953125,304.1448974609375,0.8905044794082642,0.2734436094760895,0.2596944868564605,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334599018097,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326412498950958,0.8280153870582581,0.8280153870582581,1.0,1.0,-0.9885932207107544,0.4164954423904419,0.5720977783203125,0.1831963211297989,0.0,0.0,0.3816370666027069,43.751609802246094,55.0,0.2393584549427032,-8174.11474609375,128.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,306.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.291015625,18000.0,0.0,0.0,0.1829421073198318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909599542617798,0.2909646034240722,-4.636796802515164e-06,0.0,0.0001856629824033,0.0,0.0,13.123778343200684,0.0,0.0,0.0,0.259097158908844,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.060702133923769,-1574.173583984375,304.1437072753906,0.6553893089294434,0.1099848821759224,0.1000008881092071,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434491157532,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845067143440246,-2911.23828125,304.1409606933594,0.8737955689430237,0.2637962102890014,0.1849779486656189,293.1128234863281,297.1499938964844,293.1499938964844,0.1937853246927261,-4097.544921875,304.14483642578125,0.8853107690811157,0.2740050852298736,0.260277509689331,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434491157532,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.235042005777359,0.827911376953125,0.827911376953125,1.0,1.0,-0.9914003610610962,0.4177754819393158,0.5736249089241028,0.1836998760700225,0.0,0.0,0.3828891217708587,45.1929817199707,58.0,0.3236842155456543,-8201.09765625,131.52276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,306.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.298828125,18000.0,0.0,0.0,0.183583915233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923407554626465,0.2923454046249389,-4.641195573640289e-06,0.0,0.0001863143261289,0.0,0.0,13.20626735687256,0.0,0.0,0.0,0.2593826055526733,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.061985146254301,-1596.39404296875,304.1436462402344,0.6503055095672607,0.1114414855837822,0.1014154329895973,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863312125205993,-2934.13818359375,304.14093017578125,0.8652133345603943,0.265769362449646,0.1864383667707443,293.11187744140625,297.1499938964844,293.1499938964844,0.1948795020580291,-4115.96044921875,304.1447448730469,0.8754902482032776,0.2751389145851135,0.2614562809467315,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.13140869140625,1.0,0.2398555874824524,0.8277032971382141,0.8277032971382141,1.0,1.0,-0.997050404548645,0.4203388392925262,0.5767115950584412,0.1847520619630813,0.0,0.0,0.3853529393672943,48.137977600097656,61.0,0.4765623807907104,-8254.90625,137.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.361328125,18000.0,0.0,0.0,0.1848791092634201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950789332389831,0.2950835824012756,-4.649995389627293e-06,0.0,0.0001876287860795,0.0,0.0,13.37074089050293,0.0,0.0,0.0,0.259951502084732,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.061985146254301,-1596.39404296875,304.1436462402344,0.6503055095672607,0.1114414855837822,0.1014154329895973,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863312125205993,-2934.13818359375,304.14093017578125,0.8652133345603943,0.265769362449646,0.1864383667707443,293.11187744140625,297.1499938964844,293.1499938964844,0.1948795020580291,-4115.96044921875,304.1447448730469,0.8754902482032776,0.2751389145851135,0.2614562809467315,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.13140869140625,1.0,0.2398555874824524,0.8277032971382141,0.8277032971382141,1.0,1.0,-0.997050404548645,0.4203388392925262,0.5767115950584412,0.1847520619630813,0.0,0.0,0.3853529393672943,48.137977600097656,61.0,0.4765623807907104,-8254.90625,137.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.1524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.361328125,18000.0,0.0,0.0,0.1848791092634201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950789332389831,0.2950835824012756,-4.649995389627293e-06,0.0,0.0001876287860795,0.0,0.0,13.37074089050293,0.0,0.0,0.0,0.259951502084732,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632695779204368,-1618.755859375,304.1436462402344,0.645712673664093,0.1129060164093971,0.1028396561741828,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280600070953,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881485432386398,-2956.89306640625,304.14093017578125,0.8573302030563354,0.2677276730537414,0.1878905892372131,293.1109924316406,297.1499938964844,293.1499938964844,0.1959893405437469,-4134.61181640625,304.1446533203125,0.86644047498703,0.2762874662876129,0.2626517415046692,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280600070953,0.050000000745058,0.2330418825149536,291.1317749023437,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446620762348175,0.8274952173233032,0.8274952173233032,1.0,1.0,-1.0027402639389038,0.4229037463665008,0.5798365473747253,0.1858616322278976,0.0,0.0,0.3877530395984649,51.15068817138672,64.0,0.5916627049446106,-8308.4169921875,144.4771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345031738281,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.501953125,18000.0,0.0,0.0,0.1861836314201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977723479270935,0.297776997089386,-4.658757006836822e-06,0.0,0.000188952719327,0.0,0.0,13.533706665039062,0.0,0.0,0.0,0.2605147659778595,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632695779204368,-1618.755859375,304.1436462402344,0.645712673664093,0.1129060164093971,0.1028396561741828,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280600070953,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881485432386398,-2956.89306640625,304.14093017578125,0.8573302030563354,0.2677276730537414,0.1878905892372131,293.1109924316406,297.1499938964844,293.1499938964844,0.1959893405437469,-4134.61181640625,304.1446533203125,0.86644047498703,0.2762874662876129,0.2626517415046692,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280600070953,0.050000000745058,0.2330418825149536,291.1317749023437,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446620762348175,0.8274952173233032,0.8274952173233032,1.0,1.0,-1.0027402639389038,0.4229037463665008,0.5798365473747253,0.1858616322278976,0.0,0.0,0.3877530395984649,51.15068817138672,64.0,0.5916627049446106,-8308.4169921875,144.4771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345031738281,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.501953125,18000.0,0.0,0.0,0.1861836314201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977723479270935,0.297776997089386,-4.658757006836822e-06,0.0,0.000188952719327,0.0,0.0,13.533706665039062,0.0,0.0,0.0,0.2605147659778595,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645545721054077,-1641.24365234375,304.14361572265625,0.6415804624557495,0.1143779531121254,0.1042724251747131,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746188819408417,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899568438529968,-2979.48291015625,304.14093017578125,0.8501189351081848,0.2696696817874908,0.1893330812454223,293.1101379394531,297.1499938964844,293.1499938964844,0.197113960981369,-4153.48486328125,304.1445617675781,0.8581505417823792,0.2774501144886017,0.2638624608516693,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746188819408417,0.050000000745058,0.2336032837629318,291.1322631835937,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494365274906158,0.8272674679756165,0.8272674679756165,1.0,1.0,-1.008460283279419,0.4254654347896576,0.582994818687439,0.1870231479406356,0.0,0.0,0.3900828659534454,54.21342849731445,67.0,0.6791172623634338,-8361.5576171875,151.2141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.697265625,18000.0,0.0,0.0,0.1874885857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004113435745239,0.3004160225391388,-4.667438588512596e-06,0.0,0.0001902770891319,0.0,0.0,13.6945161819458,0.0,0.0,0.0,0.2610701620578766,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645545721054077,-1641.24365234375,304.14361572265625,0.6415804624557495,0.1143779531121254,0.1042724251747131,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746188819408417,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899568438529968,-2979.48291015625,304.14093017578125,0.8501189351081848,0.2696696817874908,0.1893330812454223,293.1101379394531,297.1499938964844,293.1499938964844,0.197113960981369,-4153.48486328125,304.1445617675781,0.8581505417823792,0.2774501144886017,0.2638624608516693,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4746188819408417,0.050000000745058,0.2336032837629318,291.1322631835937,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494365274906158,0.8272674679756165,0.8272674679756165,1.0,1.0,-1.008460283279419,0.4254654347896576,0.582994818687439,0.1870231479406356,0.0,0.0,0.3900828659534454,54.21342849731445,67.0,0.6791172623634338,-8361.5576171875,151.2141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.697265625,18000.0,0.0,0.0,0.1874885857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004113435745239,0.3004160225391388,-4.667438588512596e-06,0.0,0.0001902770891319,0.0,0.0,13.6945161819458,0.0,0.0,0.0,0.2610701620578766,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.065839447081089,-1663.8446044921875,304.14361572265625,0.6378687024116516,0.1158568114042282,0.1057127490639686,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681081175804138,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917545795440673,-3001.8896484375,304.1409606933594,0.8435287475585938,0.2715939879417419,0.1907644122838974,293.1093139648437,297.1499938964844,293.1499938964844,0.198252648115158,-4172.5673828125,304.1444702148437,0.850578784942627,0.2786261141300201,0.2650873064994812,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681081175804138,0.050000000745058,0.2341710180044174,291.1327819824219,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.13287353515625,1.0,0.2541612982749939,0.8270397186279297,0.8270397186279297,1.0,1.0,-1.014202117919922,0.4280223548412323,0.5861796736717224,0.1882341206073761,0.0,0.0,0.3923384845256805,57.3115348815918,55.0,0.7292144298553467,-8414.2705078125,158.08908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.931640625,18000.0,0.0,0.0,0.1887856125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029883503913879,0.3029930293560028,-4.676006938097999e-06,0.0,0.0001915933971758,0.0,0.0,13.852638244628906,0.0,0.0,0.0,0.2616158127784729,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.065839447081089,-1663.8446044921875,304.14361572265625,0.6378687024116516,0.1158568114042282,0.1057127490639686,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681081175804138,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917545795440673,-3001.8896484375,304.1409606933594,0.8435287475585938,0.2715939879417419,0.1907644122838974,293.1093139648437,297.1499938964844,293.1499938964844,0.198252648115158,-4172.5673828125,304.1444702148437,0.850578784942627,0.2786261141300201,0.2650873064994812,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681081175804138,0.050000000745058,0.2341710180044174,291.1327819824219,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.13287353515625,1.0,0.2541612982749939,0.8270397186279297,0.8270397186279297,1.0,1.0,-1.014202117919922,0.4280223548412323,0.5861796736717224,0.1882341206073761,0.0,0.0,0.3923384845256805,57.3115348815918,55.0,0.7292144298553467,-8414.2705078125,158.08908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.931640625,18000.0,0.0,0.0,0.1887856125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029883503913879,0.3029930293560028,-4.676006938097999e-06,0.0,0.0001915933971758,0.0,0.0,13.852638244628906,0.0,0.0,0.0,0.2616158127784729,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664367750287056,-1674.3787841796875,304.1436767578125,0.6388993859291077,0.116605244576931,0.1063848659396171,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.467829555273056,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926010847091674,-3012.402587890625,304.1410827636719,0.8441334366798401,0.2725594043731689,0.1914372891187667,293.10888671875,297.1499938964844,293.1499938964844,0.1987767070531845,-4181.3125,304.14453125,0.8508143424987793,0.2792234420776367,0.265650600194931,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.467829555273056,0.050000000745058,0.2341942489147186,291.1331787109375,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542437016963959,0.8269258737564087,0.8269258737564087,1.0,1.0,-1.0165268182754517,0.4290615916252136,0.5874651670455933,0.1887095123529434,0.0,0.0,0.3934221863746643,57.46274185180664,55.0,1.3625292778015137,-8438.466796875,158.98519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.111328125,18000.0,0.0,0.0,0.1894285231828689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042501211166382,0.304254800081253,-4.680246547650313e-06,0.0,0.0001922458613989,0.0,0.0,13.930485725402832,0.0,0.0,0.0,0.2618840634822845,4.0,0.0,1.0
