time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670055150985717,-1684.417724609375,304.143798828125,0.641943633556366,0.1173695549368858,0.1070320904254913,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4697257876396179,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934108436107635,-3022.429931640625,304.1412353515625,0.8474192023277283,0.2735433280467987,0.1920908391475677,293.1084289550781,297.1499938964844,293.1499938964844,0.1992619037628173,-4189.3740234375,304.1446533203125,0.8537911176681519,0.2798345386981964,0.2661861181259155,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4697257876396179,0.050000000745058,0.2340338677167892,291.13433837890625,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.1347351074219,1.0,0.2531980872154236,0.8268048763275146,0.8268048763275146,1.0,1.0,-1.0184978246688845,0.4299477338790893,0.5885501503944397,0.1890932321548462,0.0,0.0,0.3943544328212738,56.62944030761719,43.0,2.7977895736694336,-8460.5556640625,158.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,306.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.94140625,18000.0,0.0,0.0,0.1900615990161895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305418461561203,0.3054231703281402,-4.684339273808291e-06,0.0,0.0001928883575601,0.0,0.0,14.003214836120604,0.0,0.0,0.0,0.2621336877346039,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680974572896957,-1703.7353515625,304.14404296875,0.653065025806427,0.1189374253153801,0.1082870736718177,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776428639888763,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949820965528488,-3041.843994140625,304.1415405273437,0.8605388402938843,0.2755587697029114,0.1933729648590088,293.107421875,297.1499938964844,293.1499938964844,0.2001733928918838,-4204.47265625,304.1448974609375,0.8663886785507202,0.2810951471328735,0.2672129273414612,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776428639888763,0.050000000745058,0.2333270013332367,291.1378479003906,291.1499938964844,268.2699890136719,266.8390197753906,282.8951110839844,293.5716552734375,291.1382751464844,1.0,0.2482790350914001,0.8265628814697266,0.8265628814697266,1.0,1.0,-1.0217485427856443,0.4314160346984863,0.5903325080871582,0.1896969825029373,0.0,0.0,0.395739883184433,52.89337921142578,31.0,4.368658542633057,-8496.92578125,152.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,306.22491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.191273882985115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072096109390259,0.3072142899036407,-4.691088179242797e-06,0.0,0.000194118663785,0.0,0.0,14.116374969482422,0.0,0.0,0.0,0.2625245451927185,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680974572896957,-1703.7353515625,304.14404296875,0.653065025806427,0.1189374253153801,0.1082870736718177,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776428639888763,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949820965528488,-3041.843994140625,304.1415405273437,0.8605388402938843,0.2755587697029114,0.1933729648590088,293.107421875,297.1499938964844,293.1499938964844,0.2001733928918838,-4204.47265625,304.1448974609375,0.8663886785507202,0.2810951471328735,0.2672129273414612,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776428639888763,0.050000000745058,0.2333270013332367,291.1378479003906,291.1499938964844,268.2699890136719,266.8390197753906,282.8951110839844,293.5716552734375,291.1382751464844,1.0,0.2482790350914001,0.8265628814697266,0.8265628814697266,1.0,1.0,-1.0217485427856443,0.4314160346984863,0.5903325080871582,0.1896969825029373,0.0,0.0,0.395739883184433,52.89337921142578,31.0,4.368658542633057,-8496.92578125,152.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,306.22491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.191273882985115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072096109390259,0.3072142899036407,-4.691088179242797e-06,0.0,0.000194118663785,0.0,0.0,14.116374969482422,0.0,0.0,0.0,0.2625245451927185,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691541209816932,-1722.5069580078125,304.1442565917969,0.6715060472488403,0.1205468475818634,0.1095060184597969,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4894882440567016,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965297013521194,-3060.945068359375,304.14178466796875,0.8828719854354858,0.2776229679584503,0.1946328729391098,293.1062927246094,297.1499938964844,293.1499938964844,0.2010549157857895,-4219.07080078125,304.1451416015625,0.8882102966308594,0.2824008762836456,0.2682039141654968,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4894882440567016,0.050000000745058,0.2322398573160171,291.1411437988281,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1415405273437,1.0,0.2403539419174194,0.8263208866119385,0.8263208866119385,1.0,1.0,-1.0243334770202637,0.4325881898403168,0.5917452573776245,0.1901520788669586,0.0,0.0,0.3966960310935974,47.11956787109375,25.0,4.48413610458374,-8526.4189453125,143.10752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,306.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1923750936985016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084527850151062,0.3084574937820434,-4.695887582784053e-06,0.0,0.0001952362654265,0.0,0.0,14.195493698120115,0.0,0.0,0.0,0.2627986371517181,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691541209816932,-1722.5069580078125,304.1442565917969,0.6715060472488403,0.1205468475818634,0.1095060184597969,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4894882440567016,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965297013521194,-3060.945068359375,304.14178466796875,0.8828719854354858,0.2776229679584503,0.1946328729391098,293.1062927246094,297.1499938964844,293.1499938964844,0.2010549157857895,-4219.07080078125,304.1451416015625,0.8882102966308594,0.2824008762836456,0.2682039141654968,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4894882440567016,0.050000000745058,0.2322398573160171,291.1411437988281,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1415405273437,1.0,0.2403539419174194,0.8263208866119385,0.8263208866119385,1.0,1.0,-1.0243334770202637,0.4325881898403168,0.5917452573776245,0.1901520788669586,0.0,0.0,0.3966960310935974,47.11956787109375,25.0,4.48413610458374,-8526.4189453125,143.10752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,306.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1923750936985016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084527850151062,0.3084574937820434,-4.695887582784053e-06,0.0,0.0001952362654265,0.0,0.0,14.195493698120115,0.0,0.0,0.0,0.2627986371517181,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702332705259323,-1741.775146484375,304.1443786621094,0.6938196420669556,0.1221788451075553,0.1107514649629592,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029650330543518,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981141567230224,-3080.50634765625,304.1418762207031,0.9100049138069152,0.2797053158283233,0.1959130465984344,293.10516357421875,297.1499938964844,293.1499938964844,0.2019780427217483,-4234.40234375,304.14520263671875,0.9151060581207277,0.2837369441986084,0.2692288756370544,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029650330543518,0.050000000745058,0.2311564236879348,291.1437072753906,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439208984375,1.0,0.2323837578296661,0.8260951638221741,0.8260951638221741,1.0,1.0,-1.0270202159881592,0.4337933957576751,0.5932267904281616,0.190668448805809,0.0,0.0,0.3973460793495178,41.36753463745117,25.0,3.285912036895752,-8553.373046875,133.75393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692932128906,306.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.1933367550373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092875480651855,0.3092922568321228,-4.699162673205137e-06,0.0,0.000196212233277,0.0,0.0,14.248886108398438,0.0,0.0,0.0,0.2629840970039367,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702332705259323,-1741.775146484375,304.1443786621094,0.6938196420669556,0.1221788451075553,0.1107514649629592,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029650330543518,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981141567230224,-3080.50634765625,304.1418762207031,0.9100049138069152,0.2797053158283233,0.1959130465984344,293.10516357421875,297.1499938964844,293.1499938964844,0.2019780427217483,-4234.40234375,304.14520263671875,0.9151060581207277,0.2837369441986084,0.2692288756370544,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029650330543518,0.050000000745058,0.2311564236879348,291.1437072753906,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439208984375,1.0,0.2323837578296661,0.8260951638221741,0.8260951638221741,1.0,1.0,-1.0270202159881592,0.4337933957576751,0.5932267904281616,0.190668448805809,0.0,0.0,0.3973460793495178,41.36753463745117,25.0,3.285912036895752,-8553.373046875,133.75393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692932128906,306.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.1933367550373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092875480651855,0.3092922568321228,-4.699162673205137e-06,0.0,0.000196212233277,0.0,0.0,14.248886108398438,0.0,0.0,0.0,0.2629840970039367,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713699460029602,-1762.1864013671875,304.14434814453125,0.7139015793800354,0.1238106116652488,0.1120567545294761,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156065225601196,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997694224119186,-3100.956787109375,304.1418151855469,0.9372377991676332,0.2817649245262146,0.1972270905971527,293.1041259765625,297.1499938964844,293.1499938964844,0.2029950320720672,-4251.3583984375,304.1451110839844,0.9416539669036864,0.2850835025310516,0.2703265249729156,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156065225601196,0.050000000745058,0.2303499281406402,291.1446228027344,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446533203125,1.0,0.2265395522117614,0.8258695006370544,0.8258695006370544,1.0,1.0,-1.0303092002868652,0.4352435767650604,0.5950655341148376,0.1913844943046569,0.0,0.0,0.3979848027229309,37.10261535644531,25.0,1.2395645380020142,-8582.400390625,127.10216522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,306.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.146484375,18000.0,0.0,0.0,0.1941554993391037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100128769874573,0.3100175857543945,-4.70171380584361e-06,0.0,0.0001970431621884,0.0,0.0,14.294529914855955,0.0,0.0,0.0,0.2631423771381378,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713699460029602,-1762.1864013671875,304.14434814453125,0.7139015793800354,0.1238106116652488,0.1120567545294761,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156065225601196,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997694224119186,-3100.956787109375,304.1418151855469,0.9372377991676332,0.2817649245262146,0.1972270905971527,293.1041259765625,297.1499938964844,293.1499938964844,0.2029950320720672,-4251.3583984375,304.1451110839844,0.9416539669036864,0.2850835025310516,0.2703265249729156,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156065225601196,0.050000000745058,0.2303499281406402,291.1446228027344,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446533203125,1.0,0.2265395522117614,0.8258695006370544,0.8258695006370544,1.0,1.0,-1.0303092002868652,0.4352435767650604,0.5950655341148376,0.1913844943046569,0.0,0.0,0.3979848027229309,37.10261535644531,25.0,1.2395645380020142,-8582.400390625,127.10216522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,306.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.146484375,18000.0,0.0,0.0,0.1941554993391037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100128769874573,0.3100175857543945,-4.70171380584361e-06,0.0,0.0001970431621884,0.0,0.0,14.294529914855955,0.0,0.0,0.0,0.2631423771381378,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719521641731262,-1772.68017578125,304.1443176269531,0.7222966551780701,0.1246237233281135,0.1127236485481262,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5215214490890503,0.050000000745058,0.0484931021928787,293.0729064941406,297.1499938964844,293.1499938964844,0.2006107717752456,-3111.346435546875,304.14178466796875,0.949359655380249,0.282780110836029,0.1978873163461685,293.1036682128906,297.1499938964844,293.1499938964844,0.2035297453403473,-4260.2822265625,304.14501953125,0.9532022476196288,0.2857574820518493,0.2708940207958221,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5215214490890503,0.050000000745058,0.2300304025411605,291.1445617675781,291.1499938964844,268.20001220703125,266.78033447265625,282.8802490234375,293.6073303222656,291.14453125,1.0,0.2242096364498138,0.8257566690444946,0.8257566690444946,1.0,1.0,-1.0321186780929563,0.4360344707965851,0.5960842370986938,0.1918013989925384,0.0,0.0,0.3983539938926697,35.41950225830078,25.0,0.419615089893341,-8598.130859375,124.58854675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908203125,306.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.869140625,18000.0,0.0,0.0,0.1945176869630813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104182481765747,0.3104229271411896,-4.70303211841383e-06,0.0,0.0001974107290152,0.0,0.0,14.319766998291016,0.0,0.0,0.0,0.2632293105125427,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725404322147369,-1783.3052978515625,304.144287109375,0.7299720048904419,0.1254359632730484,0.1133979186415672,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5271589159965515,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014553993940353,-3121.767578125,304.1417236328125,0.9601800441741944,0.2837865948677063,0.1985477656126022,293.10321044921875,297.1499938964844,293.1499938964844,0.2040757089853286,-4269.39111328125,304.1449279785156,0.96343994140625,0.2864322066307068,0.2714709937572479,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5271589159965515,0.050000000745058,0.2297532260417938,291.14434814453125,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.1443176269531,1.0,0.2222090065479278,0.8256397247314453,0.8256397247314453,1.0,1.0,-1.034010410308838,0.4368573129177093,0.5971530675888062,0.1922489553689956,0.0,0.0,0.3987492620944977,33.96379089355469,28.0,-0.1292201578617096,-8614.5146484375,122.4853744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,306.2986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.1948534101247787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108598887920379,0.3108645975589752,-4.704463663074421e-06,0.0,0.0001977514330064,0.0,0.0,14.347272872924805,0.0,0.0,0.0,0.2633236646652221,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737515017390251,-1805.25146484375,304.1441650390625,0.7408936619758606,0.1270546317100525,0.1147873848676681,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345626473426819,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728327274322,-3142.9384765625,304.1416320800781,0.9738301038742064,0.2857685089111328,0.1998835802078247,293.1024169921875,297.1499938964844,293.1499938964844,0.205219879746437,-4288.48046875,304.14471435546875,0.9761207103729248,0.2877808511257171,0.2726726531982422,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345626473426819,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434631347656,1.0,0.2201863974332809,0.8254057765007019,0.8254057765007019,1.0,1.0,-1.0382436513900757,0.4386873543262481,0.5995562672615051,0.1932914853096008,0.0,0.0,0.3996496498584747,32.255615234375,31.0,-1.156686544418335,-8649.5634765625,120.48636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,306.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.1954635977745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118508160114288,0.3118555247783661,-4.707674179371679e-06,0.0,0.0001983707043109,0.0,0.0,14.409071922302246,0.0,0.0,0.0,0.2635360062122345,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737515017390251,-1805.25146484375,304.1441650390625,0.7408936619758606,0.1270546317100525,0.1147873848676681,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345626473426819,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728327274322,-3142.9384765625,304.1416320800781,0.9738301038742064,0.2857685089111328,0.1998835802078247,293.1024169921875,297.1499938964844,293.1499938964844,0.205219879746437,-4288.48046875,304.14471435546875,0.9761207103729248,0.2877808511257171,0.2726726531982422,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345626473426819,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434631347656,1.0,0.2201863974332809,0.8254057765007019,0.8254057765007019,1.0,1.0,-1.0382436513900757,0.4386873543262481,0.5995562672615051,0.1932914853096008,0.0,0.0,0.3996496498584747,32.255615234375,31.0,-1.156686544418335,-8649.5634765625,120.48636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,306.31793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.1954635977745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118508160114288,0.3118555247783661,-4.707674179371679e-06,0.0,0.0001983707043109,0.0,0.0,14.409071922302246,0.0,0.0,0.0,0.2635360062122345,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749911293387413,-1827.8062744140625,304.14404296875,0.7470104098320007,0.1286647915840149,0.116210713982582,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783873558044,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049060314893722,-3164.267578125,304.1415405273437,0.9799487590789796,0.2877060770988464,0.2012208998203277,293.1017150878906,297.1499938964844,293.1499938964844,0.2064148783683776,-4308.40087890625,304.1445007324219,0.9815173149108888,0.2891269624233246,0.2739159762859344,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783873558044,0.050000000745058,0.2293020337820053,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.14208984375,1.0,0.2198948562145233,0.8251718878746033,0.8251718878746033,1.0,1.0,-1.042873501777649,0.4406764209270477,0.6021970510482788,0.1944758743047714,0.0,0.0,0.4007731676101684,31.670068740844727,34.0,-1.7670198678970337,-8687.5478515625,120.5548324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,306.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1960232704877853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130870163440704,0.3130917251110077,-4.711627752840286e-06,0.0,0.000198938709218,0.0,0.0,14.486197471618652,0.0,0.0,0.0,0.2638005316257477,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749911293387413,-1827.8062744140625,304.14404296875,0.7470104098320007,0.1286647915840149,0.116210713982582,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783873558044,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049060314893722,-3164.267578125,304.1415405273437,0.9799487590789796,0.2877060770988464,0.2012208998203277,293.1017150878906,297.1499938964844,293.1499938964844,0.2064148783683776,-4308.40087890625,304.1445007324219,0.9815173149108888,0.2891269624233246,0.2739159762859344,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374783873558044,0.050000000745058,0.2293020337820053,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.14208984375,1.0,0.2198948562145233,0.8251718878746033,0.8251718878746033,1.0,1.0,-1.042873501777649,0.4406764209270477,0.6021970510482788,0.1944758743047714,0.0,0.0,0.4007731676101684,31.670068740844727,34.0,-1.7670198678970337,-8687.5478515625,120.5548324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,306.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1960232704877853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130870163440704,0.3130917251110077,-4.711627752840286e-06,0.0,0.000198938709218,0.0,0.0,14.486197471618652,0.0,0.0,0.0,0.2638005316257477,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762491971254348,-1850.7779541015625,304.1439208984375,0.7489833831787109,0.130269393324852,0.1176597774028778,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366045236587524,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066402286291122,-3185.56298828125,304.1414489746094,0.9806745052337646,0.2896056175231933,0.2025546878576278,293.1011047363281,297.1499938964844,293.1499938964844,0.2076431512832641,-4328.84228515625,304.144287109375,0.9816704392433168,0.2904718816280365,0.2751908302307129,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366045236587524,0.050000000745058,0.2293376326560974,291.1408386230469,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.14068603515625,1.0,0.2209373563528061,0.8249152898788452,0.8249152898788452,1.0,1.0,-1.0477954149246216,0.4427821338176727,0.6050133109092712,0.1957621574401855,0.0,0.0,0.4020883738994598,31.92511940002441,37.0,-1.944424152374268,-8727.5947265625,122.1901626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,306.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1875,18000.0,0.0,0.0,0.1965699195861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145633935928345,0.3145681321620941,-4.716444436780876e-06,0.0,0.0001994934864342,0.0,0.0,14.57883071899414,0.0,0.0,0.0,0.2641179263591766,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762491971254348,-1850.7779541015625,304.1439208984375,0.7489833831787109,0.130269393324852,0.1176597774028778,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366045236587524,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066402286291122,-3185.56298828125,304.1414489746094,0.9806745052337646,0.2896056175231933,0.2025546878576278,293.1011047363281,297.1499938964844,293.1499938964844,0.2076431512832641,-4328.84228515625,304.144287109375,0.9816704392433168,0.2904718816280365,0.2751908302307129,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5366045236587524,0.050000000745058,0.2293376326560974,291.1408386230469,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.14068603515625,1.0,0.2209373563528061,0.8249152898788452,0.8249152898788452,1.0,1.0,-1.0477954149246216,0.4427821338176727,0.6050133109092712,0.1957621574401855,0.0,0.0,0.4020883738994598,31.92511940002441,37.0,-1.944424152374268,-8727.5947265625,122.1901626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827880859375,306.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1875,18000.0,0.0,0.0,0.1965699195861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145633935928345,0.3145681321620941,-4.716444436780876e-06,0.0,0.0001994934864342,0.0,0.0,14.57883071899414,0.0,0.0,0.0,0.2641179263591766,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775210261344909,-1874.0782470703125,304.1438293457031,0.7477452754974365,0.1318699568510055,0.1191290318965911,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328982472419739,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083759307861328,-3206.833740234375,304.14141845703125,0.977426290512085,0.2914767563343048,0.2038858234882354,293.1005859375,297.1499938964844,293.1499938964844,0.2088986486196518,-4349.70166015625,304.14410400390625,0.9779065251350404,0.2918168306350708,0.2764908373355865,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328982472419739,0.050000000745058,0.2294938117265701,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.1392517089844,1.0,0.2229943573474884,0.8246587514877319,0.8246587514877319,1.0,1.0,-1.0529438257217407,0.444981962442398,0.6079619526863098,0.1971240490674972,0.0,0.0,0.4035962522029876,32.827491760253906,40.0,-1.9971061944961548,-8769.2138671875,125.05314636230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.36395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1971365809440612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316271424293518,0.3162761330604553,-4.722092398878885e-06,0.0,0.000200068578124,0.0,0.0,14.686561584472656,0.0,0.0,0.0,0.264487087726593,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775210261344909,-1874.0782470703125,304.1438293457031,0.7477452754974365,0.1318699568510055,0.1191290318965911,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328982472419739,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083759307861328,-3206.833740234375,304.14141845703125,0.977426290512085,0.2914767563343048,0.2038858234882354,293.1005859375,297.1499938964844,293.1499938964844,0.2088986486196518,-4349.70166015625,304.14410400390625,0.9779065251350404,0.2918168306350708,0.2764908373355865,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5328982472419739,0.050000000745058,0.2294938117265701,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.1392517089844,1.0,0.2229943573474884,0.8246587514877319,0.8246587514877319,1.0,1.0,-1.0529438257217407,0.444981962442398,0.6079619526863098,0.1971240490674972,0.0,0.0,0.4035962522029876,32.827491760253906,40.0,-1.9971061944961548,-8769.2138671875,125.05314636230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.36395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1971365809440612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316271424293518,0.3162761330604553,-4.722092398878885e-06,0.0,0.000200068578124,0.0,0.0,14.686561584472656,0.0,0.0,0.0,0.264487087726593,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781608670949935,-1885.8277587890625,304.143798828125,0.7462279796600342,0.1326690167188644,0.1198699101805687,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5302823185920715,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.209244042634964,-3217.4560546875,304.1413879394531,0.9746098518371582,0.2924031615257263,0.2045505493879318,293.100341796875,297.1499938964844,293.1499938964844,0.2095348387956619,-4360.2578125,304.1440124511719,0.974834144115448,0.2924895584583282,0.2771488428115845,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5302823185920715,0.050000000745058,0.2296090424060821,291.1387023925781,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385498046875,1.0,0.2243278324604034,0.8245304226875305,0.8245304226875305,1.0,1.0,-1.0555881261825562,0.446111112833023,0.6094771027565002,0.1978287100791931,0.0,0.0,0.4044205844402313,33.47809219360352,40.0,-1.974393844604492,-8790.5625,126.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,306.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.1974360346794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172136545181274,0.3172183930873871,-4.725237886304967e-06,0.0,0.0002003724803216,0.0,0.0,14.746238708496094,0.0,0.0,0.0,0.2646914422512054,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788026601076126,-1897.6300048828125,304.1437683105469,0.7442801594734192,0.1334673911333084,0.1206142604351043,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.527319610118866,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101116776466369,-3228.061767578125,304.1413879394531,0.9711440205574036,0.2933240234851837,0.2052144855260849,293.1001281738281,297.1499938964844,293.1499938964844,0.2101756036281585,-4370.8798828125,304.1439208984375,0.971107542514801,0.2931625545024872,0.2778113782405853,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.527319610118866,0.050000000745058,0.2297449707984924,291.1380310058594,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,293.6849365234375,291.13787841796875,1.0,0.2258261442184448,0.8243893980979919,0.8243893980979919,1.0,1.0,-1.0582712888717651,0.4472555518150329,0.6110156774520874,0.1985458135604858,0.0,0.0,0.4052877724170685,34.23978042602539,43.0,-1.9203537702560425,-8812.2099609375,128.9038848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,306.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.1977503150701522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182112872600555,0.3182160258293152,-4.7285925575124566e-06,0.0,0.0002006914291996,0.0,0.0,14.809619903564451,0.0,0.0,0.0,0.2649084031581878,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800906047224998,-1921.363037109375,304.1436767578125,0.7394821047782898,0.1350622028112411,0.1221118196845054,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207358598709106,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118439823389053,-3249.20361328125,304.141357421875,0.9626010656356812,0.2951495945453644,0.2065392434597015,293.0997009277344,297.1499938964844,293.1499938964844,0.2114687263965606,-4392.287109375,304.143798828125,0.962021827697754,0.2945094108581543,0.2791484892368316,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207358598709106,0.050000000745058,0.2300701141357422,291.1367492675781,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1366577148437,1.0,0.2292319536209106,0.82410728931427,0.82410728931427,1.0,1.0,-1.0637362003326416,0.4495858252048492,0.61415034532547,0.2000144273042678,0.0,0.0,0.4071387350559234,36.049415588378906,46.0,-1.7485909461975098,-8856.30078125,133.54440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,306.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.552734375,18000.0,0.0,0.0,0.1984326392412185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203608095645904,0.3203655481338501,-4.735903075925307e-06,0.0,0.0002013839111896,0.0,0.0,14.946861267089844,0.0,0.0,0.0,0.2653779685497284,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800906047224998,-1921.363037109375,304.1436767578125,0.7394821047782898,0.1350622028112411,0.1221118196845054,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207358598709106,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118439823389053,-3249.20361328125,304.141357421875,0.9626010656356812,0.2951495945453644,0.2065392434597015,293.0997009277344,297.1499938964844,293.1499938964844,0.2114687263965606,-4392.287109375,304.143798828125,0.962021827697754,0.2945094108581543,0.2791484892368316,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207358598709106,0.050000000745058,0.2300701141357422,291.1367492675781,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1366577148437,1.0,0.2292319536209106,0.82410728931427,0.82410728931427,1.0,1.0,-1.0637362003326416,0.4495858252048492,0.61415034532547,0.2000144273042678,0.0,0.0,0.4071387350559234,36.049415588378906,46.0,-1.7485909461975098,-8856.30078125,133.54440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,306.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.552734375,18000.0,0.0,0.0,0.1984326392412185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203608095645904,0.3203655481338501,-4.735903075925307e-06,0.0,0.0002013839111896,0.0,0.0,14.946861267089844,0.0,0.0,0.0,0.2653779685497284,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813824012875557,-1945.226318359375,304.1436462402344,0.7339902520179749,0.1366545408964157,0.1236188188195228,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135701030492782,-3270.22607421875,304.141357421875,0.9524489641189576,0.2969546616077423,0.2078585922718048,293.0993347167969,297.1499938964844,293.1499938964844,0.2127743065357208,-4413.861328125,304.1437072753906,0.9513046145439148,0.2958575189113617,0.2804990708827972,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355895996094,1.0,0.2330614328384399,0.8238251805305481,0.8238251805305481,1.0,1.0,-1.0693072080612185,0.451960951089859,0.6173462867736816,0.2015210092067718,0.0,0.0,0.4091251492500305,38.17377853393555,49.0,-1.5163708925247192,-8901.3232421875,138.82948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,306.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.1991974860429763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226953446865082,0.3227001130580902,-4.7439571062568575e-06,0.0,0.0002021601248998,0.0,0.0,15.096939086914062,0.0,0.0,0.0,0.2658910155296325,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813824012875557,-1945.226318359375,304.1436462402344,0.7339902520179749,0.1366545408964157,0.1236188188195228,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135701030492782,-3270.22607421875,304.141357421875,0.9524489641189576,0.2969546616077423,0.2078585922718048,293.0993347167969,297.1499938964844,293.1499938964844,0.2127743065357208,-4413.861328125,304.1437072753906,0.9513046145439148,0.2958575189113617,0.2804990708827972,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355895996094,1.0,0.2330614328384399,0.8238251805305481,0.8238251805305481,1.0,1.0,-1.0693072080612185,0.451960951089859,0.6173462867736816,0.2015210092067718,0.0,0.0,0.4091251492500305,38.17377853393555,49.0,-1.5163708925247192,-8901.3232421875,138.82948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,306.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.1991974860429763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226953446865082,0.3227001130580902,-4.7439571062568575e-06,0.0,0.0002021601248998,0.0,0.0,15.096939086914062,0.0,0.0,0.0,0.2658910155296325,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826758816838264,-1969.1722412109373,304.14361572265625,0.7282193303108215,0.1382443010807037,0.1251327693462371,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152871638536453,-3291.0947265625,304.1413879394531,0.9413220286369324,0.2987398207187652,0.2091711461544037,293.0990295410156,297.1499938964844,293.1499938964844,0.2140887975692749,-4435.54345703125,304.14361572265625,0.9396175742149352,0.2972067892551422,0.2818605005741119,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1347045898437,1.0,0.2371949553489685,0.8235245943069458,0.8235245943069458,1.0,1.0,-1.0749588012695312,0.4543690681457519,0.6205897331237793,0.2030559480190277,0.0,0.0,0.4112161695957184,40.546722412109375,52.0,-1.2221468687057495,-8947.123046875,144.64212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,306.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.66796875,18000.0,0.0,0.0,0.2000521421432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251838088035583,0.325188547372818,-4.752669610752491e-06,0.0,0.0002030275063589,0.0,0.0,15.25808334350586,0.0,0.0,0.0,0.2664413452148437,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826758816838264,-1969.1722412109373,304.14361572265625,0.7282193303108215,0.1382443010807037,0.1251327693462371,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152871638536453,-3291.0947265625,304.1413879394531,0.9413220286369324,0.2987398207187652,0.2091711461544037,293.0990295410156,297.1499938964844,293.1499938964844,0.2140887975692749,-4435.54345703125,304.14361572265625,0.9396175742149352,0.2972067892551422,0.2818605005741119,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1347045898437,1.0,0.2371949553489685,0.8235245943069458,0.8235245943069458,1.0,1.0,-1.0749588012695312,0.4543690681457519,0.6205897331237793,0.2030559480190277,0.0,0.0,0.4112161695957184,40.546722412109375,52.0,-1.2221468687057495,-8947.123046875,144.64212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,306.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.66796875,18000.0,0.0,0.0,0.2000521421432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251838088035583,0.325188547372818,-4.752669610752491e-06,0.0,0.0002030275063589,0.0,0.0,15.25808334350586,0.0,0.0,0.0,0.2664413452148437,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839692577719688,-1993.1611328125,304.1435852050781,0.7223969101905823,0.1398312151432037,0.1266514360904693,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169929444789886,-3311.783447265625,304.14141845703125,0.9298519492149352,0.3005054891109466,0.2104756832122802,293.0987243652344,297.1499938964844,293.1499938964844,0.2154094874858856,-4457.2880859375,304.1435241699219,0.9276398420333862,0.2985569834709167,0.2832304537296295,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1341247558594,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7508850097656,291.13409423828125,1.0,0.2415365725755691,0.8232240080833435,0.8232240080833435,1.0,1.0,-1.0806691646575928,0.4568026661872864,0.6238665580749512,0.2046136409044265,0.0,0.0,0.4133780002593994,43.11402130126953,55.0,-0.9028143882751464,-8993.546875,150.88546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9921875,18000.0,0.0,0.0,0.2009968310594558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327787697315216,0.3277924656867981,-4.761921445606276e-06,0.0,0.0002039862301899,0.0,0.0,15.427996635437012,0.0,0.0,0.0,0.2670209407806396,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839692577719688,-1993.1611328125,304.1435852050781,0.7223969101905823,0.1398312151432037,0.1266514360904693,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169929444789886,-3311.783447265625,304.14141845703125,0.9298519492149352,0.3005054891109466,0.2104756832122802,293.0987243652344,297.1499938964844,293.1499938964844,0.2154094874858856,-4457.2880859375,304.1435241699219,0.9276398420333862,0.2985569834709167,0.2832304537296295,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003020167350769,0.050000000745058,0.2313499748706817,291.1341247558594,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7508850097656,291.13409423828125,1.0,0.2415365725755691,0.8232240080833435,0.8232240080833435,1.0,1.0,-1.0806691646575928,0.4568026661872864,0.6238665580749512,0.2046136409044265,0.0,0.0,0.4133780002593994,43.11402130126953,55.0,-0.9028143882751464,-8993.546875,150.88546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473876953125,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9921875,18000.0,0.0,0.0,0.2009968310594558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327787697315216,0.3277924656867981,-4.761921445606276e-06,0.0,0.0002039862301899,0.0,0.0,15.427996635437012,0.0,0.0,0.0,0.2670209407806396,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846154764294624,-2005.1612548828125,304.1435852050781,0.7194958329200745,0.140623465180397,0.1274119168519973,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.497138500213623,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178410142660141,-3322.0537109375,304.14141845703125,0.9241766929626464,0.3013809621334076,0.2111245691776275,293.0986022949219,297.1499938964844,293.1499938964844,0.2160714864730835,-4468.17333984375,304.1434936523437,0.9217495918273926,0.2992323338985443,0.283918023109436,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.497138500213623,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.1338806152344,1.0,0.2437622100114822,0.82307368516922,0.82307368516922,1.0,1.0,-1.083540916442871,0.4580267369747162,0.6255142092704773,0.2053992301225662,0.0,0.0,0.4144758284091949,44.45719146728516,55.0,-0.7383999228477478,-9016.9580078125,154.1446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7265625,18000.0,0.0,0.0,0.2015017122030258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291217982769012,0.3291265666484833,-4.766713118442567e-06,0.0,0.000204498617677,0.0,0.0,15.515562057495115,0.0,0.0,0.0,0.2673193514347076,4.0,0.0,1.0
