time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852611660957336,-2017.1600341796875,304.1435546875,0.716605544090271,0.1414148062467575,0.1281728595495224,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4940608143806457,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.2186855375766754,-3332.2705078125,304.1414489746094,0.918639600276947,0.3022515475749969,0.2117709666490554,293.0984802246094,297.1499938964844,293.1499938964844,0.216734230518341,-4479.06103515625,304.1434936523437,0.9160350561141968,0.2999078035354614,0.2846069931983948,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4940608143806457,0.050000000745058,0.2318444550037384,291.1337280273437,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460137605667114,0.8229140043258667,0.8229140043258667,1.0,1.0,-1.0864208936691284,0.4592538774013519,0.6271670460700989,0.2061877250671386,0.0,0.0,0.4155792891979217,45.83369445800781,58.0,-0.5698421597480774,-9040.4755859375,157.48387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,306.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.509765625,18000.0,0.0,0.0,0.2020268887281417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330470860004425,0.3304756283760071,-4.771593467012281e-06,0.0,0.000205031610676,0.0,0.0,15.60446071624756,0.0,0.0,0.0,0.2676221132278442,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865560322999954,-2041.258056640625,304.1435546875,0.7108417749404907,0.1429909169673919,0.1296939700841903,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.220424473285675,-3353.313720703125,304.1413879394531,0.9083137512207032,0.3040795028209686,0.213092565536499,293.0986022949219,297.1499938964844,293.1499938964844,0.218047559261322,-4500.6171875,304.1434631347656,0.9054088592529296,0.3011875450611114,0.2859542965888977,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8700866699219,293.7706298828125,291.1324462890625,1.0,0.2505688965320587,0.8225946426391602,0.8225946426391602,1.0,1.0,-1.092200517654419,0.4617171883583069,0.6304833292961121,0.2077735960483551,0.0,0.0,0.4179052114486694,48.67070007324219,61.0,-2.400541067123413,-9091.087890625,164.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,306.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69140625,18000.0,0.0,0.0,0.2031353265047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332425057888031,0.3332473039627075,-4.781608367920853e-06,0.0,0.0002061565319309,0.0,0.0,15.787856101989746,0.0,0.0,0.0,0.2682476043701172,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865560322999954,-2041.258056640625,304.1435546875,0.7108417749404907,0.1429909169673919,0.1296939700841903,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.220424473285675,-3353.313720703125,304.1413879394531,0.9083137512207032,0.3040795028209686,0.213092565536499,293.0986022949219,297.1499938964844,293.1499938964844,0.218047559261322,-4500.6171875,304.1434631347656,0.9054088592529296,0.3011875450611114,0.2859542965888977,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8700866699219,293.7706298828125,291.1324462890625,1.0,0.2505688965320587,0.8225946426391602,0.8225946426391602,1.0,1.0,-1.092200517654419,0.4617171883583069,0.6304833292961121,0.2077735960483551,0.0,0.0,0.4179052114486694,48.67070007324219,61.0,-2.400541067123413,-9091.087890625,164.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,306.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69140625,18000.0,0.0,0.0,0.2031353265047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332425057888031,0.3332473039627075,-4.781608367920853e-06,0.0,0.0002061565319309,0.0,0.0,15.787856101989746,0.0,0.0,0.0,0.2682476043701172,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879629924893379,-2067.5341796875,304.1433410644531,0.7053332328796387,0.1447915881872177,0.131329134106636,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222510427236557,-3375.42431640625,304.1412353515625,0.8992730975151062,0.3058094680309295,0.2144400477409362,293.0995788574219,297.1499938964844,293.1499938964844,0.2192688584327697,-4520.63525390625,304.14361572265625,0.8958633542060852,0.302292913198471,0.2871426045894623,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822908639907837,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8560791015625,293.7618408203125,291.1288452148437,1.0,0.2551583051681518,0.8222752213478088,0.8222752213478088,1.0,1.0,-1.0979816913604736,0.4641823172569275,0.6337993741035461,0.2093640565872192,0.0,0.0,0.420950710773468,51.598331451416016,64.0,-3.786732196807861,-9151.8251953125,171.50172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,306.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.150390625,18000.0,0.0,0.0,0.2043382674455642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367879986763,0.3367927670478821,-4.793773314304417e-06,0.0,0.0002073773648589,0.0,0.0,16.02202796936035,0.0,0.0,0.0,0.2690430879592895,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879629924893379,-2067.5341796875,304.1433410644531,0.7053332328796387,0.1447915881872177,0.131329134106636,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222510427236557,-3375.42431640625,304.1412353515625,0.8992730975151062,0.3058094680309295,0.2144400477409362,293.0995788574219,297.1499938964844,293.1499938964844,0.2192688584327697,-4520.63525390625,304.14361572265625,0.8958633542060852,0.302292913198471,0.2871426045894623,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822908639907837,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8560791015625,293.7618408203125,291.1288452148437,1.0,0.2551583051681518,0.8222752213478088,0.8222752213478088,1.0,1.0,-1.0979816913604736,0.4641823172569275,0.6337993741035461,0.2093640565872192,0.0,0.0,0.420950710773468,51.598331451416016,64.0,-3.786732196807861,-9151.8251953125,171.50172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,306.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.150390625,18000.0,0.0,0.0,0.2043382674455642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367879986763,0.3367927670478821,-4.793773314304417e-06,0.0,0.0002073773648589,0.0,0.0,16.02202796936035,0.0,0.0,0.0,0.2690430879592895,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896148532629013,-2098.404296875,304.142822265625,0.7007120847702026,0.1468910276889801,0.133279874920845,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815701007843,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237103134393692,-3392.908203125,304.1417236328125,0.8905600905418396,0.3071602582931518,0.2155170738697052,293.1008605957031,297.1499938964844,293.1499938964844,0.2203633338212967,-4538.4755859375,304.1439208984375,0.8868244290351868,0.3033130168914795,0.2882351279258728,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815701007843,0.050000000745058,0.2334402799606323,291.1274719238281,291.1499938964844,267.92999267578125,266.5339660644531,282.8421630859375,293.75323486328125,291.1273498535156,1.0,0.2597478926181793,0.8219378590583801,0.8219378590583801,1.0,1.0,-1.103721261024475,0.4666293263435364,0.6370919942855835,0.2109452039003372,0.0,0.0,0.424079030752182,54.59609222412109,67.0,-2.3690078258514404,-9215.5263671875,178.81900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86639404296875,306.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.517578125,18000.0,0.0,0.0,0.2056605219841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407022655010223,0.3407070636749267,-4.808156973012956e-06,0.0,0.0002087192842736,0.0,0.0,16.285484313964844,0.0,0.0,0.0,0.2699339687824249,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896148532629013,-2098.404296875,304.142822265625,0.7007120847702026,0.1468910276889801,0.133279874920845,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815701007843,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237103134393692,-3392.908203125,304.1417236328125,0.8905600905418396,0.3071602582931518,0.2155170738697052,293.1008605957031,297.1499938964844,293.1499938964844,0.2203633338212967,-4538.4755859375,304.1439208984375,0.8868244290351868,0.3033130168914795,0.2882351279258728,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815701007843,0.050000000745058,0.2334402799606323,291.1274719238281,291.1499938964844,267.92999267578125,266.5339660644531,282.8421630859375,293.75323486328125,291.1273498535156,1.0,0.2597478926181793,0.8219378590583801,0.8219378590583801,1.0,1.0,-1.103721261024475,0.4666293263435364,0.6370919942855835,0.2109452039003372,0.0,0.0,0.424079030752182,54.59609222412109,67.0,-2.3690078258514404,-9215.5263671875,178.81900024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86639404296875,306.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.517578125,18000.0,0.0,0.0,0.2056605219841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407022655010223,0.3407070636749267,-4.808156973012956e-06,0.0,0.0002087192842736,0.0,0.0,16.285484313964844,0.0,0.0,0.0,0.2699339687824249,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913347229361534,-2130.534423828125,304.142333984375,0.6965752243995667,0.1490212231874466,0.1353174149990081,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249693423509597,-3407.9169921875,304.14239501953125,0.8822034597396851,0.3083382844924927,0.2164469361305236,293.1022033691406,297.1499938964844,293.1499938964844,0.2213962823152542,-4555.27880859375,304.14422607421875,0.8783213496208191,0.3042860925197601,0.2892787456512451,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701199233531952,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.7413024902344,291.1265869140625,1.0,0.2643108367919922,0.8216004967689514,0.8216004967689514,1.0,1.0,-1.109345316886902,0.4690276980400085,0.6403176188468933,0.2124972194433212,0.0,0.0,0.4272514581680298,57.6496696472168,70.0,-1.4975903034210205,-9280.0546875,186.2770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.720703125,18000.0,0.0,0.0,0.207095056772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447080552577972,0.344712883234024,-4.823280050914036e-06,0.0,0.0002101751597365,0.0,0.0,16.55859375,0.0,0.0,0.0,0.2708573639392853,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913347229361534,-2130.534423828125,304.142333984375,0.6965752243995667,0.1490212231874466,0.1353174149990081,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701199233531952,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249693423509597,-3407.9169921875,304.14239501953125,0.8822034597396851,0.3083382844924927,0.2164469361305236,293.1022033691406,297.1499938964844,293.1499938964844,0.2213962823152542,-4555.27880859375,304.14422607421875,0.8783213496208191,0.3042860925197601,0.2892787456512451,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4701199233531952,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.826171875,293.7413024902344,291.1265869140625,1.0,0.2643108367919922,0.8216004967689514,0.8216004967689514,1.0,1.0,-1.109345316886902,0.4690276980400085,0.6403176188468933,0.2124972194433212,0.0,0.0,0.4272514581680298,57.6496696472168,70.0,-1.4975903034210205,-9280.0546875,186.2770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.720703125,18000.0,0.0,0.0,0.207095056772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447080552577972,0.344712883234024,-4.823280050914036e-06,0.0,0.0002101751597365,0.0,0.0,16.55859375,0.0,0.0,0.0,0.2708573639392853,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921218767762184,-2145.22607421875,304.1423034667969,0.694431722164154,0.1498835384845733,0.1362392455339431,293.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527675628662,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255753576755523,-3415.1533203125,304.1426696777344,0.8781778216362,0.3088935017585754,0.2168838381767273,293.1028747558594,297.1499938964844,293.1499938964844,0.2219143807888031,-4563.7275390625,304.1443176269531,0.8742560744285583,0.3047604560852051,0.2897887825965881,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527675628662,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7235107421875,291.12530517578125,1.0,0.2665733098983764,0.8214317560195923,0.8214317560195923,1.0,1.0,-1.1120002269744873,0.4701590240001678,0.6418411731719971,0.2132317721843719,0.0,0.0,0.4289676547050476,59.19977569580078,70.0,-2.9493274688720703,-9314.533203125,190.0276794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,306.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.783203125,18000.0,0.0,0.0,0.207852616906166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467965722084045,0.3468014001846313,-4.831129899685038e-06,0.0,0.0002109439810737,0.0,0.0,16.70178985595703,0.0,0.0,0.0,0.2713423669338226,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927792564034462,-2157.4775390625,304.1425170898437,0.6920471787452698,0.1505855768918991,0.1369964331388473,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631625115871429,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.22618068754673,-3422.396728515625,304.1429138183594,0.8742489218711853,0.3094372749328613,0.217310681939125,293.103515625,297.1499938964844,293.1499938964844,0.2224398255348205,-4572.3134765625,304.1444091796875,0.8702994585037231,0.3052284121513366,0.2902931571006775,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631625115871429,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688165605068207,0.8212555050849915,0.8212555050849915,1.0,1.0,-1.1144444942474363,0.4711988866329193,0.6432456374168396,0.2139076590538025,0.0,0.0,0.4308930933475494,60.76863861083984,73.0,-3.652862548828125,-9350.94921875,193.76426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.41241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.44140625,18000.0,0.0,0.0,0.2086386084556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491273820400238,0.3491322100162506,-4.839665052713826e-06,0.0,0.0002117416588589,0.0,0.0,16.861623764038086,0.0,0.0,0.0,0.27188241481781,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938405245542526,-2177.176513671875,304.14324951171875,0.6870226860046387,0.1517587453126907,0.1382277756929397,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.227320447564125,-3435.989501953125,304.14337158203125,0.8667764663696289,0.310503214597702,0.2181475758552551,293.10479736328125,297.1499938964844,293.1499938964844,0.2234291583299636,-4588.4091796875,304.1446228027344,0.8627867102622986,0.3061457574367523,0.2912855744361877,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6690979003906,291.1224975585937,1.0,0.2732391953468323,0.820902943611145,0.820902943611145,1.0,1.0,-1.118962645530701,0.4731192886829376,0.6458433866500854,0.2151564210653305,0.0,0.0,0.4346926808357239,63.93499755859375,76.0,-1.4340217113494873,-9424.9892578125,201.2186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886962890625,306.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.25,18000.0,0.0,0.0,0.2102996110916137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540957570075989,0.354100614786148,-4.858730335399741e-06,0.0,0.0002134273672709,0.0,0.0,17.20771598815918,0.0,0.0,0.0,0.2730418443679809,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938405245542526,-2177.176513671875,304.14324951171875,0.6870226860046387,0.1517587453126907,0.1382277756929397,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.227320447564125,-3435.989501953125,304.14337158203125,0.8667764663696289,0.310503214597702,0.2181475758552551,293.10479736328125,297.1499938964844,293.1499938964844,0.2234291583299636,-4588.4091796875,304.1446228027344,0.8627867102622986,0.3061457574367523,0.2912855744361877,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6690979003906,291.1224975585937,1.0,0.2732391953468323,0.820902943611145,0.820902943611145,1.0,1.0,-1.118962645530701,0.4731192886829376,0.6458433866500854,0.2151564210653305,0.0,0.0,0.4346926808357239,63.93499755859375,76.0,-1.4340217113494873,-9424.9892578125,201.2186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886962890625,306.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.25,18000.0,0.0,0.0,0.2102996110916137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540957570075989,0.354100614786148,-4.858730335399741e-06,0.0,0.0002134273672709,0.0,0.0,17.20771598815918,0.0,0.0,0.0,0.2730418443679809,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947514474391937,-2194.037353515625,304.1439819335937,0.6821025013923645,0.1527957618236541,0.1392985880374908,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283962965011596,-3448.789306640625,304.1437683105469,0.8598604798316956,0.3115419447422027,0.2189659476280212,293.1060485839844,297.1499938964844,293.1499938964844,0.2243609279394149,-4603.5146484375,304.1448669433594,0.855840802192688,0.3070397675037384,0.292256087064743,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775737941265106,0.8205503821372986,0.8205503821372986,1.0,1.0,-1.123243808746338,0.4749381840229034,0.6483056545257568,0.2163396477699279,0.0,0.0,0.4382511377334595,67.11386108398438,79.0,0.4917362630367279,-9495.041015625,208.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.2120576947927475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588536083698272,0.3588584661483764,-4.877937044511782e-06,0.0,0.0002152115921489,0.0,0.0,17.545621871948242,0.0,0.0,0.0,0.2741734385490417,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947514474391937,-2194.037353515625,304.1439819335937,0.6821025013923645,0.1527957618236541,0.1392985880374908,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283962965011596,-3448.789306640625,304.1437683105469,0.8598604798316956,0.3115419447422027,0.2189659476280212,293.1060485839844,297.1499938964844,293.1499938964844,0.2243609279394149,-4603.5146484375,304.1448669433594,0.855840802192688,0.3070397675037384,0.292256087064743,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775737941265106,0.8205503821372986,0.8205503821372986,1.0,1.0,-1.123243808746338,0.4749381840229034,0.6483056545257568,0.2163396477699279,0.0,0.0,0.4382511377334595,67.11386108398438,79.0,0.4917362630367279,-9495.041015625,208.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.2120576947927475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588536083698272,0.3588584661483764,-4.877937044511782e-06,0.0,0.0002152115921489,0.0,0.0,17.545621871948242,0.0,0.0,0.0,0.2741734385490417,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955965816974639,-2209.6669921875,304.1445617675781,0.677449643611908,0.1537677198648452,0.1403005123138427,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.443539559841156,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294288724660873,-3461.0625,304.1441345214844,0.8534718751907349,0.3125512301921844,0.2197642922401428,293.10723876953125,297.1499938964844,293.1499938964844,0.2252580523490905,-4618.0361328125,304.14508056640625,0.8494316339492798,0.3079129457473755,0.2932064533233642,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.443539559841156,0.050000000745058,0.236316978931427,291.1243896484375,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6070251464844,291.1246032714844,1.0,0.281820684671402,0.8201965689659119,0.8201965689659119,1.0,1.0,-1.1273945569992063,0.4767016470432281,0.6506929397583008,0.2174865305423736,0.0,0.0,0.4415806531906128,70.29310607910156,67.0,1.7340039014816284,-9562.306640625,216.1426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,306.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.126953125,18000.0,0.0,0.0,0.2138741314411163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633798956871032,0.3633848130702972,-4.896585778624285e-06,0.0,0.0002170550578739,0.0,0.0,17.87150764465332,0.0,0.0,0.0,0.2752608954906463,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955965816974639,-2209.6669921875,304.1445617675781,0.677449643611908,0.1537677198648452,0.1403005123138427,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.443539559841156,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294288724660873,-3461.0625,304.1441345214844,0.8534718751907349,0.3125512301921844,0.2197642922401428,293.10723876953125,297.1499938964844,293.1499938964844,0.2252580523490905,-4618.0361328125,304.14508056640625,0.8494316339492798,0.3079129457473755,0.2932064533233642,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.443539559841156,0.050000000745058,0.236316978931427,291.1243896484375,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6070251464844,291.1246032714844,1.0,0.281820684671402,0.8201965689659119,0.8201965689659119,1.0,1.0,-1.1273945569992063,0.4767016470432281,0.6506929397583008,0.2174865305423736,0.0,0.0,0.4415806531906128,70.29310607910156,67.0,1.7340039014816284,-9562.306640625,216.1426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,306.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.126953125,18000.0,0.0,0.0,0.2138741314411163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633798956871032,0.3633848130702972,-4.896585778624285e-06,0.0,0.0002170550578739,0.0,0.0,17.87150764465332,0.0,0.0,0.0,0.2752608954906463,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.096279352903366,-2222.226318359375,304.1452331542969,0.6807839870452881,0.1547338366508484,0.1411263197660446,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4452996551990509,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302788347005844,-3471.072509765625,304.1446838378906,0.8565543293952942,0.3135906457901001,0.2204463928937912,293.10821533203125,297.1499938964844,293.1499938964844,0.2259684354066848,-4629.40234375,304.1455383300781,0.8523538112640381,0.3087936043739319,0.2939918935298919,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4452996551990509,0.050000000745058,0.2361375987529754,291.1274108886719,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.580810546875,291.12799072265625,1.0,0.2804923057556152,0.8198428153991699,0.8198428153991699,1.0,1.0,-1.1298874616622925,0.4777425527572632,0.6521449685096741,0.2181828171014785,0.0,0.0,0.4444294571876526,69.3725814819336,55.0,4.765813827514648,-9619.5068359375,215.2117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.951171875,18000.0,0.0,0.0,0.2157015949487686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367475688457489,0.367480605840683,-4.914103556075133e-06,0.0,0.0002189096994698,0.0,0.0,18.171253204345703,0.0,0.0,0.0,0.2762548923492431,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.096279352903366,-2222.226318359375,304.1452331542969,0.6807839870452881,0.1547338366508484,0.1411263197660446,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4452996551990509,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302788347005844,-3471.072509765625,304.1446838378906,0.8565543293952942,0.3135906457901001,0.2204463928937912,293.10821533203125,297.1499938964844,293.1499938964844,0.2259684354066848,-4629.40234375,304.1455383300781,0.8523538112640381,0.3087936043739319,0.2939918935298919,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4452996551990509,0.050000000745058,0.2361375987529754,291.1274108886719,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.580810546875,291.12799072265625,1.0,0.2804923057556152,0.8198428153991699,0.8198428153991699,1.0,1.0,-1.1298874616622925,0.4777425527572632,0.6521449685096741,0.2181828171014785,0.0,0.0,0.4444294571876526,69.3725814819336,55.0,4.765813827514648,-9619.5068359375,215.2117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,306.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.951171875,18000.0,0.0,0.0,0.2157015949487686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367475688457489,0.367480605840683,-4.914103556075133e-06,0.0,0.0002189096994698,0.0,0.0,18.171253204345703,0.0,0.0,0.0,0.2762548923492431,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965809002518653,-2227.748779296875,304.14556884765625,0.6850897669792175,0.1552343368530273,0.1415038257837295,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4486892819404602,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306636869907379,-3475.58203125,304.1449584960937,0.8612222671508789,0.3141524493694305,0.2207754105329513,293.10858154296875,297.1499938964844,293.1499938964844,0.2262646257877349,-4634.09375,304.14581298828125,0.8568751811981201,0.3092499375343323,0.2943465113639831,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4486892819404602,0.050000000745058,0.2358065694570541,291.130126953125,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5691833496094,291.1307373046875,1.0,0.2783437371253967,0.8196659088134766,0.8196659088134766,1.0,1.0,-1.1306803226470947,0.4780668318271637,0.6526135206222534,0.2184027284383773,0.0,0.0,0.4454852640628814,67.6175308227539,55.0,6.204634189605713,-9642.6845703125,212.1014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7211608886719,306.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.134765625,18000.0,0.0,0.0,0.216594398021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691082000732422,0.3691131174564361,-4.921613708575023e-06,0.0,0.0002198157744714,0.0,0.0,18.293231964111328,0.0,0.0,0.0,0.2766581773757934,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968705043196678,-2233.051025390625,304.1458435058594,0.6909077167510986,0.155746191740036,0.1418680995702743,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4535939991474151,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310477048158645,-3480.08984375,304.1451721191406,0.8677317500114441,0.3147415220737457,0.2211055904626846,293.10888671875,297.1499938964844,293.1499938964844,0.2265456020832061,-4638.54248046875,304.14605712890625,0.8631977438926697,0.3097175061702728,0.2946867942810058,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4535939991474151,0.050000000745058,0.2353575825691223,291.13287353515625,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5583801269531,291.13348388671875,1.0,0.2753955721855163,0.8194916248321533,0.8194916248321533,1.0,1.0,-1.131269931793213,0.4783031642436981,0.6529667973518372,0.2185660004615783,0.0,0.0,0.4463497996330261,65.22981262207031,43.0,6.900294303894043,-9662.7451171875,207.7019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206726074219,306.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.376953125,18000.0,0.0,0.0,0.2174578458070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370446115732193,0.3704510629177093,-4.927939244225854e-06,0.0,0.0002206920762546,0.0,0.0,18.39409446716309,0.0,0.0,0.0,0.2769924700260162,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974282845854759,-2243.268310546875,304.14630126953125,0.7069334983825684,0.1568002700805664,0.1425708830356598,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4678666591644287,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318285852670669,-3489.2861328125,304.1454772949219,0.8863879442214966,0.3159902989864349,0.2217757999897003,293.1092529296875,297.1499938964844,293.1499938964844,0.2270831316709518,-4647.068359375,304.146484375,0.8813947439193726,0.3106837868690491,0.2953404188156128,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4678666591644287,0.050000000745058,0.2341875582933426,291.1381530761719,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5386962890625,291.1387023925781,1.0,0.2675262093544006,0.8191429972648621,0.8191429972648621,1.0,1.0,-1.132002353668213,0.4785822331905365,0.653420090675354,0.2187668234109878,0.0,0.0,0.4475747942924499,58.99571990966797,31.0,7.180200099945068,-9696.4794921875,195.93609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,306.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0234375,18000.0,0.0,0.0,0.2190589904785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724080622196197,0.3724130094051361,-4.937460289511364e-06,0.0,0.0002223170304205,0.0,0.0,18.54336929321289,0.0,0.0,0.0,0.2774863243103027,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974282845854759,-2243.268310546875,304.14630126953125,0.7069334983825684,0.1568002700805664,0.1425708830356598,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4678666591644287,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318285852670669,-3489.2861328125,304.1454772949219,0.8863879442214966,0.3159902989864349,0.2217757999897003,293.1092529296875,297.1499938964844,293.1499938964844,0.2270831316709518,-4647.068359375,304.146484375,0.8813947439193726,0.3106837868690491,0.2953404188156128,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4678666591644287,0.050000000745058,0.2341875582933426,291.1381530761719,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5386962890625,291.1387023925781,1.0,0.2675262093544006,0.8191429972648621,0.8191429972648621,1.0,1.0,-1.132002353668213,0.4785822331905365,0.653420090675354,0.2187668234109878,0.0,0.0,0.4475747942924499,58.99571990966797,31.0,7.180200099945068,-9696.4794921875,195.93609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,306.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0234375,18000.0,0.0,0.0,0.2190589904785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724080622196197,0.3724130094051361,-4.937460289511364e-06,0.0,0.0002223170304205,0.0,0.0,18.54336929321289,0.0,0.0,0.0,0.2774863243103027,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979712381958961,-2253.226318359375,304.1466064453125,0.7276020646095276,0.1578853279352188,0.1432527005672454,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837182462215423,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326365709304809,-3498.837890625,304.1456298828125,0.9139426350593568,0.3173129260540008,0.2224617153406143,293.1094055175781,297.1499938964844,293.1499938964844,0.227609172463417,-4655.4482421875,304.1467590332031,0.9080211520195008,0.3116850256919861,0.2959747910499573,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837182462215423,0.050000000745058,0.2327605187892913,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5207824707031,291.143310546875,1.0,0.2575384974479675,0.8187943696975708,0.8187943696975708,1.0,1.0,-1.132331609725952,0.478687047958374,0.6536445617675781,0.2188529223203659,0.0,0.0,0.4482028782367706,51.383880615234375,25.0,6.494573593139648,-9723.62109375,181.3764495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,306.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.2204461991786956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735123574733734,0.3735173046588897,-4.943235126120271e-06,0.0,0.0002237248554592,0.0,0.0,18.62908363342285,0.0,0.0,0.0,0.2777694761753082,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979712381958961,-2253.226318359375,304.1466064453125,0.7276020646095276,0.1578853279352188,0.1432527005672454,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837182462215423,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326365709304809,-3498.837890625,304.1456298828125,0.9139426350593568,0.3173129260540008,0.2224617153406143,293.1094055175781,297.1499938964844,293.1499938964844,0.227609172463417,-4655.4482421875,304.1467590332031,0.9080211520195008,0.3116850256919861,0.2959747910499573,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837182462215423,0.050000000745058,0.2327605187892913,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5207824707031,291.143310546875,1.0,0.2575384974479675,0.8187943696975708,0.8187943696975708,1.0,1.0,-1.132331609725952,0.478687047958374,0.6536445617675781,0.2188529223203659,0.0,0.0,0.4482028782367706,51.383880615234375,25.0,6.494573593139648,-9723.62109375,181.3764495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,306.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.2204461991786956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735123574733734,0.3735173046588897,-4.943235126120271e-06,0.0,0.0002237248554592,0.0,0.0,18.62908363342285,0.0,0.0,0.0,0.2777694761753082,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985528603196144,-2263.935546875,304.1467590332031,0.7501887083053589,0.1589763015508651,0.1439687609672546,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4991011023521423,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335301637649536,-3509.46484375,304.1455993652344,0.9483778476715088,0.3186655342578888,0.2231951802968979,293.1094665527344,297.1499938964844,293.1499938964844,0.2281998246908188,-4664.95849609375,304.1468505859375,0.9418074488639832,0.3127035498619079,0.2966534197330475,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4991011023521423,0.050000000745058,0.2314393818378448,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.50372314453125,291.1464233398437,1.0,0.2481347024440765,0.8184694051742554,0.8184694051742554,1.0,1.0,-1.1329656839370728,0.4789287447929382,0.6540369391441345,0.2190181761980056,0.0,0.0,0.4484646916389465,44.3414306640625,25.0,4.447142124176025,-9749.044921875,167.99520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,306.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.2215871512889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739941418170929,0.3739990890026092,-4.94603045808617e-06,0.0,0.0002248827950097,0.0,0.0,18.66748237609864,0.0,0.0,0.0,0.2778975963592529,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985528603196144,-2263.935546875,304.1467590332031,0.7501887083053589,0.1589763015508651,0.1439687609672546,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4991011023521423,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335301637649536,-3509.46484375,304.1455993652344,0.9483778476715088,0.3186655342578888,0.2231951802968979,293.1094665527344,297.1499938964844,293.1499938964844,0.2281998246908188,-4664.95849609375,304.1468505859375,0.9418074488639832,0.3127035498619079,0.2966534197330475,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.4991011023521423,0.050000000745058,0.2314393818378448,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.50372314453125,291.1464233398437,1.0,0.2481347024440765,0.8184694051742554,0.8184694051742554,1.0,1.0,-1.1329656839370728,0.4789287447929382,0.6540369391441345,0.2190181761980056,0.0,0.0,0.4484646916389465,44.3414306640625,25.0,4.447142124176025,-9749.044921875,167.99520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,306.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.2215871512889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739941418170929,0.3739990890026092,-4.94603045808617e-06,0.0,0.0002248827950097,0.0,0.0,18.66748237609864,0.0,0.0,0.0,0.2778975963592529,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991944968700409,-2275.795166015625,304.14678955078125,0.771727979183197,0.160034567117691,0.1447356194257736,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133776068687439,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345212697982788,-3521.303466796875,304.1454162597656,0.9760584235191344,0.3199826776981354,0.223970890045166,293.10955810546875,297.1499938964844,293.1499938964844,0.2288984805345535,-4676.31201171875,304.146728515625,0.9700661301612854,0.3137117624282837,0.2974042892456054,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133776068687439,0.050000000745058,0.2304757684469223,291.1473388671875,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866638183594,291.1473693847656,1.0,0.2412725389003753,0.8181443810462952,0.8181443810462952,1.0,1.0,-1.1343176364898682,0.479484885931015,0.6548327803611755,0.2193759679794311,0.0,0.0,0.4487193822860718,39.217750549316406,28.0,1.6775084733963013,-9778.1162109375,158.5047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83648681640625,306.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8984375,18000.0,0.0,0.0,0.2224867045879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743215799331665,0.3743265271186828,-4.947557499690447e-06,0.0,0.0002257957239635,0.0,0.0,18.692338943481445,0.0,0.0,0.0,0.2779814302921295,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991944968700409,-2275.795166015625,304.14678955078125,0.771727979183197,0.160034567117691,0.1447356194257736,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133776068687439,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345212697982788,-3521.303466796875,304.1454162597656,0.9760584235191344,0.3199826776981354,0.223970890045166,293.10955810546875,297.1499938964844,293.1499938964844,0.2288984805345535,-4676.31201171875,304.146728515625,0.9700661301612854,0.3137117624282837,0.2974042892456054,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133776068687439,0.050000000745058,0.2304757684469223,291.1473388671875,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866638183594,291.1473693847656,1.0,0.2412725389003753,0.8181443810462952,0.8181443810462952,1.0,1.0,-1.1343176364898682,0.479484885931015,0.6548327803611755,0.2193759679794311,0.0,0.0,0.4487193822860718,39.217750549316406,28.0,1.6775084733963013,-9778.1162109375,158.5047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83648681640625,306.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8984375,18000.0,0.0,0.0,0.2224867045879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743215799331665,0.3743265271186828,-4.947557499690447e-06,0.0,0.0002257957239635,0.0,0.0,18.692338943481445,0.0,0.0,0.0,0.2779814302921295,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995328277349472,-2282.057373046875,304.1467590332031,0.7805480360984802,0.1605427861213684,0.1451328098773956,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5192283987998962,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350404411554336,-3527.512451171875,304.1452941894531,0.9854675531387328,0.3206129670143127,0.2243654727935791,293.1096496582031,297.1499938964844,293.1499938964844,0.2292839437723159,-4682.59765625,304.1466369628906,0.979820966720581,0.314205139875412,0.2978035807609558,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5192283987998962,0.050000000745058,0.2301472723484039,291.147216796875,291.1499938964844,267.70001220703125,266.31573486328125,282.5871887207031,293.47802734375,291.1471252441406,1.0,0.239002451300621,0.8179818987846375,0.8179818987846375,1.0,1.0,-1.1352697610855105,0.4798838794231415,0.6553858518600464,0.2196289449930191,0.0,0.0,0.448917806148529,37.47823333740234,28.0,0.4219320714473724,-9794.8056640625,155.41700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,306.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.2228576093912124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745505213737488,0.3745554685592651,-4.948413334204815e-06,0.0,0.0002261721529066,0.0,0.0,18.70901107788086,0.0,0.0,0.0,0.2780371010303497,4.0,0.0,1.0
