time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.099877119064331,-2288.431396484375,304.146728515625,0.7877116799354553,0.1610346585512161,0.1455332040786743,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5239433646202087,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355655580759048,-3533.790771484375,304.14520263671875,0.9923304319381714,0.3212202191352844,0.2247582525014877,293.1097717285156,297.1499938964844,293.1499938964844,0.2296862751245498,-4689.16259765625,304.1465148925781,0.9869750142097472,0.3146891891956329,0.298212856054306,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5239433646202087,0.050000000745058,0.2299050688743591,291.1466979980469,291.1499938964844,267.69000244140625,266.3065490722656,282.57794189453125,293.46929931640625,291.1465759277344,1.0,0.2373494952917099,0.8178157210350037,0.8178157210350037,1.0,1.0,-1.136361002922058,0.4803434610366821,0.656017541885376,0.2199193239212036,0.0,0.0,0.4491853415966034,36.20136642456055,31.0,-0.6637346148490906,-9812.8232421875,153.25755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827209472656,306.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.2231852859258651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748593628406524,0.3748643100261688,-4.949535650666803e-06,0.0,0.0002265046932734,0.0,0.0,18.73140335083008,0.0,0.0,0.0,0.2781115472316742,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005745381116867,-2301.333984375,304.1466369628906,0.7970409989356995,0.1619856357574463,0.1463393419981002,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360018044710159,-3538.59033203125,304.1462097167969,0.9990000128746032,0.3224288821220398,0.2250089049339294,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178940296173,-4702.72314453125,304.14630126953125,0.9952009916305542,0.3156303465366363,0.2990493178367615,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297818183898926,0.050000000745058,0.2296289652585983,291.145263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521179199219,291.1451416015625,1.0,0.2355733215808868,0.8174834251403809,0.8174834251403809,1.0,1.0,-1.1382588148117063,0.4811369180679321,0.6571218967437744,0.2204266041517257,0.0,0.0,0.449917733669281,34.755496978759766,34.0,-1.4230631589889526,-9849.7236328125,150.98866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,306.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4453125,18000.0,0.0,0.0,0.223740354180336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757631778717041,0.3757681250572204,-4.952905328536872e-06,0.0,0.0002270680124638,0.0,0.0,18.79730224609375,0.0,0.0,0.0,0.2783289849758148,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005745381116867,-2301.333984375,304.1466369628906,0.7970409989356995,0.1619856357574463,0.1463393419981002,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360018044710159,-3538.59033203125,304.1462097167969,0.9990000128746032,0.3224288821220398,0.2250089049339294,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178940296173,-4702.72314453125,304.14630126953125,0.9952009916305542,0.3156303465366363,0.2990493178367615,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297818183898926,0.050000000745058,0.2296289652585983,291.145263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521179199219,291.1451416015625,1.0,0.2355733215808868,0.8174834251403809,0.8174834251403809,1.0,1.0,-1.1382588148117063,0.4811369180679321,0.6571218967437744,0.2204266041517257,0.0,0.0,0.449917733669281,34.755496978759766,34.0,-1.4230631589889526,-9849.7236328125,150.98866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,306.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4453125,18000.0,0.0,0.0,0.223740354180336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757631778717041,0.3757681250572204,-4.952905328536872e-06,0.0,0.0002270680124638,0.0,0.0,18.79730224609375,0.0,0.0,0.0,0.2783289849758148,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664958834648,-2314.066162109375,304.1466064453125,0.8001222014427185,0.1629159450531005,0.1471691876649856,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348216027021408,-3524.029541015625,304.1492614746094,0.9990000128746032,0.3244417309761047,0.224074125289917,293.1106872558594,297.1499938964844,293.1499938964844,0.2313042134046554,-4715.44091796875,304.1462097167969,0.9972659945487976,0.3165349662303924,0.2999000549316406,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309367775917053,0.050000000745058,0.2295771241188049,291.14678955078125,291.1499938964844,267.6499938964844,266.2701721191406,282.5435791015625,293.4382629394531,291.1469421386719,1.0,0.2353670448064804,0.8171510696411133,0.8171510696411133,1.0,1.0,-1.139052152633667,0.4814575910568237,0.6575945615768433,0.2206056714057922,0.0,0.0,0.450279027223587,34.49008560180664,37.0,1.3267806768417358,-9878.3583984375,150.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,306.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.537109375,18000.0,0.0,0.0,0.2241789698600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764953017234802,0.3765002489089966,-4.956501015840331e-06,0.0,0.0002275131409987,0.0,0.0,18.853731155395508,0.0,0.0,0.0,0.2785099446773529,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664958834648,-2314.066162109375,304.1466064453125,0.8001222014427185,0.1629159450531005,0.1471691876649856,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348216027021408,-3524.029541015625,304.1492614746094,0.9990000128746032,0.3244417309761047,0.224074125289917,293.1106872558594,297.1499938964844,293.1499938964844,0.2313042134046554,-4715.44091796875,304.1462097167969,0.9972659945487976,0.3165349662303924,0.2999000549316406,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309367775917053,0.050000000745058,0.2295771241188049,291.14678955078125,291.1499938964844,267.6499938964844,266.2701721191406,282.5435791015625,293.4382629394531,291.1469421386719,1.0,0.2353670448064804,0.8171510696411133,0.8171510696411133,1.0,1.0,-1.139052152633667,0.4814575910568237,0.6575945615768433,0.2206056714057922,0.0,0.0,0.450279027223587,34.49008560180664,37.0,1.3267806768417358,-9878.3583984375,150.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,306.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.537109375,18000.0,0.0,0.0,0.2241789698600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764953017234802,0.3765002489089966,-4.956501015840331e-06,0.0,0.0002275131409987,0.0,0.0,18.853731155395508,0.0,0.0,0.0,0.2785099446773529,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999980926513,-2327.61962890625,304.1465148925781,0.7999066114425659,0.1638252586126327,0.1480007469654083,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366613894701004,-3546.6435546875,304.1463317871094,0.9990000128746032,0.3264048397541046,0.2255174368619918,293.1112976074219,297.1499938964844,293.1499938964844,0.2321717292070388,-4729.57568359375,304.1460266113281,0.996385097503662,0.3174085915088653,0.3007394671440124,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296114087104797,0.050000000745058,0.229636549949646,291.144287109375,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.1436767578125,1.0,0.2364366352558136,0.816809356212616,0.816809356212616,1.0,1.0,-1.14287531375885,0.4831018149852752,0.6597735285758972,0.2216081768274307,0.0,0.0,0.4511192142963409,34.862483978271484,40.0,-4.370365142822266,-9917.76953125,152.49569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,306.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.2245306968688964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772413730621338,0.3772463202476501,-4.959119451086735e-06,0.0,0.0002278701140312,0.0,0.0,18.907751083374023,0.0,0.0,0.0,0.278697520494461,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999980926513,-2327.61962890625,304.1465148925781,0.7999066114425659,0.1638252586126327,0.1480007469654083,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366613894701004,-3546.6435546875,304.1463317871094,0.9990000128746032,0.3264048397541046,0.2255174368619918,293.1112976074219,297.1499938964844,293.1499938964844,0.2321717292070388,-4729.57568359375,304.1460266113281,0.996385097503662,0.3174085915088653,0.3007394671440124,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296114087104797,0.050000000745058,0.229636549949646,291.144287109375,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.1436767578125,1.0,0.2364366352558136,0.816809356212616,0.816809356212616,1.0,1.0,-1.14287531375885,0.4831018149852752,0.6597735285758972,0.2216081768274307,0.0,0.0,0.4511192142963409,34.862483978271484,40.0,-4.370365142822266,-9917.76953125,152.49569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,306.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.2245306968688964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772413730621338,0.3772463202476501,-4.959119451086735e-06,0.0,0.0002278701140312,0.0,0.0,18.907751083374023,0.0,0.0,0.0,0.278697520494461,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838662266731,-2342.154052734375,304.1463623046875,0.7970171570777893,0.1647272408008575,0.1488417237997055,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5263029932975769,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407546043395996,-3596.423583984375,304.1407775878906,0.9990000128746032,0.3269793689250946,0.2286400943994522,293.1117858886719,297.1499938964844,293.1499938964844,0.2331552058458328,-4745.6875,304.1457214355469,0.993050754070282,0.3182905316352844,0.3015993237495422,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5263029932975769,0.050000000745058,0.2297901660203933,291.13690185546875,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13604736328125,1.0,0.2385243326425552,0.8164676427841187,0.8164676427841187,1.0,1.0,-1.1489088535308838,0.4857113659381866,0.6631974577903748,0.2232201397418975,0.0,0.0,0.4533424973487854,35.77027893066406,43.0,-9.193425178527832,-9981.5048828125,155.97390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147705078125,306.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.86328125,18000.0,0.0,0.0,0.2249168008565902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797397315502167,0.379744678735733,-4.967562290403293e-06,0.0,0.0002282619534526,0.0,0.0,19.08812141418457,0.0,0.0,0.0,0.279294341802597,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838662266731,-2342.154052734375,304.1463623046875,0.7970171570777893,0.1647272408008575,0.1488417237997055,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5263029932975769,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407546043395996,-3596.423583984375,304.1407775878906,0.9990000128746032,0.3269793689250946,0.2286400943994522,293.1117858886719,297.1499938964844,293.1499938964844,0.2331552058458328,-4745.6875,304.1457214355469,0.993050754070282,0.3182905316352844,0.3015993237495422,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5263029932975769,0.050000000745058,0.2297901660203933,291.13690185546875,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13604736328125,1.0,0.2385243326425552,0.8164676427841187,0.8164676427841187,1.0,1.0,-1.1489088535308838,0.4857113659381866,0.6631974577903748,0.2232201397418975,0.0,0.0,0.4533424973487854,35.77027893066406,43.0,-9.193425178527832,-9981.5048828125,155.97390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147705078125,306.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.86328125,18000.0,0.0,0.0,0.2249168008565902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797397315502167,0.379744678735733,-4.967562290403293e-06,0.0,0.0002282619534526,0.0,0.0,19.08812141418457,0.0,0.0,0.0,0.279294341802597,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031806543469429,-2349.4892578125,304.14630126953125,0.7939426898956299,0.1651795953512191,0.1492746472358703,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5234606266021729,0.050000000745058,0.0484716370701789,293.1003723144531,297.1499938964844,293.1499938964844,0.2412396371364593,-3602.14208984375,304.1416015625,0.9963532090187072,0.3268980383872986,0.2289468646049499,293.1119689941406,297.1499938964844,293.1499938964844,0.2336502075195312,-4753.76611328125,304.1455993652344,0.9897571206092834,0.318736582994461,0.3020468354225158,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5234606266021729,0.050000000745058,0.2299285680055618,291.1336669921875,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.3937683105469,291.13330078125,1.0,0.239831805229187,0.8162967562675476,0.8162967562675476,1.0,1.0,-1.1505076885223389,0.4863947629928589,0.66411292552948,0.2236444652080536,0.0,0.0,0.4547681212425232,36.53265380859375,43.0,-7.369547367095947,-10012.0224609375,157.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.373046875,18000.0,0.0,0.0,0.2251629531383514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816043436527252,0.3816093206405639,-4.974616331310244e-06,0.0,0.0002285117807332,0.0,0.0,19.225929260253903,0.0,0.0,0.0,0.2797445952892303,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.103555716574192,-2356.36962890625,304.14630126953125,0.7903810143470764,0.1656289398670196,0.1497116386890411,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5203011631965637,0.050000000745058,0.0485056638717651,293.1031188964844,297.1499938964844,293.1499938964844,0.2413443624973297,-3603.035400390625,304.1429138183594,0.992369532585144,0.3269872069358825,0.22897669672966,293.1121520996094,297.1499938964844,293.1499938964844,0.2340927720069885,-4760.91015625,304.1455993652344,0.985831618309021,0.319180965423584,0.3025002777576446,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5203011631965637,0.050000000745058,0.2300899773836136,291.1333312988281,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13348388671875,1.0,0.241274282336235,0.8161033391952515,0.8161033391952515,1.0,1.0,-1.1518546342849731,0.4869717359542846,0.6648828983306885,0.2239823341369629,0.0,0.0,0.4559250175952911,37.41366958618164,46.0,-3.270210266113281,-10039.552734375,160.04019165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152893066406,306.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.044921875,18000.0,0.0,0.0,0.2254464030265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834207653999328,0.3834257423877716,-4.982448444934562e-06,0.0,0.0002287994284415,0.0,0.0,19.364017486572266,0.0,0.0,0.0,0.2801897823810577,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043041422963142,-2370.07666015625,304.1462707519531,0.7826477289199829,0.166521206498146,0.1505870670080185,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5137019157409668,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418376058340072,-3608.53369140625,304.1444091796875,0.983443319797516,0.3274697363376617,0.229307010769844,293.1125183105469,297.1499938964844,293.1499938964844,0.2349723875522613,-4775.09423828125,304.1455993652344,0.9767521023750304,0.3200638890266418,0.3034103214740753,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5137019157409668,0.050000000745058,0.230455994606018,291.1336975097656,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13360595703125,1.0,0.2445060014724731,0.8157164454460144,0.8157164454460144,1.0,1.0,-1.154926061630249,0.488292932510376,0.666633129119873,0.2247551381587982,0.0,0.0,0.4580426812171936,39.4117431640625,49.0,-1.3368488550186155,-10086.650390625,164.85755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.57421875,18000.0,0.0,0.0,0.2261097729206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864364326000213,0.3864414393901825,-4.996246389055159e-06,0.0,0.0002294726727996,0.0,0.0,19.597244262695312,0.0,0.0,0.0,0.2809542715549469,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043041422963142,-2370.07666015625,304.1462707519531,0.7826477289199829,0.166521206498146,0.1505870670080185,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5137019157409668,0.050000000745058,0.0485828220844268,293.1065673828125,297.1499938964844,293.1499938964844,0.2418376058340072,-3608.53369140625,304.1444091796875,0.983443319797516,0.3274697363376617,0.229307010769844,293.1125183105469,297.1499938964844,293.1499938964844,0.2349723875522613,-4775.09423828125,304.1455993652344,0.9767521023750304,0.3200638890266418,0.3034103214740753,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5137019157409668,0.050000000745058,0.230455994606018,291.1336975097656,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13360595703125,1.0,0.2445060014724731,0.8157164454460144,0.8157164454460144,1.0,1.0,-1.154926061630249,0.488292932510376,0.666633129119873,0.2247551381587982,0.0,0.0,0.4580426812171936,39.4117431640625,49.0,-1.3368488550186155,-10086.650390625,164.85755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.57421875,18000.0,0.0,0.0,0.2261097729206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864364326000213,0.3864414393901825,-4.996246389055159e-06,0.0,0.0002294726727996,0.0,0.0,19.597244262695312,0.0,0.0,0.0,0.2809542715549469,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745330929756165,0.0,0.1514699012041092,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070488452911377,0.0,0.0486703217029571,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973288357257843,0.0,0.2297897040843963,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663223624229432,0.0,0.3043275773525238,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070488452911377,0.0,0.2308710664510727,291.1326904296875,294.1499938964844,267.54998779296875,266.18316650390625,282.4496154785156,293.3553771972656,291.1325988769531,0.0,0.0,0.8153295516967773,0.8153295516967773,1.0,1.0,-1.158269286155701,0.4897365272045135,0.6685327291488647,0.2255938351154327,0.0,0.0,0.0,41.6755256652832,60.0,-1.2282699346542358,-10135.2177734375,170.3043670654297,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,306.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897189497947693,0.3897239565849304,-5.010414042772027e-06,0.0,0.0,0.0,0.0,19.849824905395508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745330929756165,0.0,0.1514699012041092,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070488452911377,0.0,0.0486703217029571,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973288357257843,0.0,0.2297897040843963,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663223624229432,0.0,0.3043275773525238,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070488452911377,0.0,0.2308710664510727,291.1326904296875,294.1499938964844,267.54998779296875,266.18316650390625,282.4496154785156,293.3553771972656,291.1325988769531,0.0,0.0,0.8153295516967773,0.8153295516967773,1.0,1.0,-1.158269286155701,0.4897365272045135,0.6685327291488647,0.2255938351154327,0.0,0.0,0.0,41.6755256652832,60.0,-1.2282699346542358,-10135.2177734375,170.3043670654297,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,306.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897189497947693,0.3897239565849304,-5.010414042772027e-06,0.0,0.0,0.0,0.0,19.849824905395508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0006738083902746,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0003053401596844,292.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0009331767796538,292.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,0.0012386958114802,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.0014484021812677,291.2956237792969,294.1499938964844,267.5289001464844,266.16552734375,275.4483642578125,274.061767578125,291.13604736328125,0.0,0.0,0.4288903772830963,0.4288903772830963,1.0,1.0,-0.005520137026906,0.0241917110979557,-0.0186715740710496,-0.101715438067913,0.0,0.0,0.0,-0.0423593074083328,60.0,-454.30853271484375,-0.0,-2.0771133222297067e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.728209347528747e-18,6.7310085267216266e-18,-2.799263809255584e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0006738083902746,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0003053401596844,292.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0009331767796538,292.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,0.0012386958114802,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.0014484021812677,291.2956237792969,294.1499938964844,267.5289001464844,266.16552734375,275.4483642578125,274.061767578125,291.13604736328125,0.0,0.0,0.4288903772830963,0.4288903772830963,1.0,1.0,-0.005520137026906,0.0241917110979557,-0.0186715740710496,-0.101715438067913,0.0,0.0,0.0,-0.0423593074083328,60.0,-454.30853271484375,-0.0,-2.0771133222297067e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.728209347528747e-18,6.7310085267216266e-18,-2.799263809255584e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001444343943148,293.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001400924229528,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212585449219,0.0,0.0,0.0001244852464878,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.0,0.0001678084372542,292.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.0006645381217822,291.2947998046875,294.1499938964844,267.5175476074219,266.15606689453125,275.2718505859375,269.69793701171875,291.1295471191406,0.0,0.0,0.2207349836826324,0.2207349836826324,1.0,1.0,-0.0014896559296175,0.0061019849963486,-0.0046123289503157,-0.1195191666483879,0.0,0.0,0.0,-0.0274663642048835,60.0,-194.90000915527344,-0.0,-1.5130429176224425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.17492340407857e-21,9.22181982787316e-21,-1.0468962218461992e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0001285033067688,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0001351209648419,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,0.0001001472555799,292.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0001355794665869,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.0006409556954167,291.2943115234375,294.1499938964844,267.5057067871094,266.1462097167969,275.1753234863281,268.23065185546875,291.12481689453125,0.0,0.0,0.0147307217121124,0.0147307217121124,1.0,1.0,-0.0013686368474736,1.2608339829967008e-06,0.0013673760695382,-0.1257314383983612,0.0,0.0,0.0,-0.0289749186486005,60.0,-85.20092010498047,-0.0,-1.2767333146257442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.811700333594942e-21,-7.265337346380648e-21,2.4536368108373146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986633300781,0.0,0.0,0.0001282848097616,293.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.0001350837410427,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026123046875,0.0,0.0,9.978213347494602e-05,292.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572021484375,0.0,0.0,0.0001350969250779,292.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0006407790933735,291.2938537597656,294.1499938964844,267.49334716796875,266.1359558105469,275.0821228027344,267.7393798828125,291.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366885844618,4.87689533201774e-08,0.0013668370665982,-0.1258652657270431,0.0,0.0,0.0,-0.0289895292371511,60.0,-44.97130584716797,-0.0,-1.273867695772424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.779336488232021e-21,-7.297718559305258e-21,2.518381667176453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001283191522816,293.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,0.0001351243990939,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,9.980431059375404e-05,291.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486572265625,0.0,0.0,0.0001351272221654,292.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0006409719935618,291.2933654785156,294.1499938964844,267.4804992675781,266.1252746582031,274.9898986816406,267.569091796875,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672696659341,4.8819220666018737e-08,0.0013672207714989,-0.1259940266609192,0.0,0.0,0.0,-0.029014216735959,60.0,-30.380937576293945,-0.0,-1.2745832123073342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778570296033773e-21,-7.298481924226022e-21,2.5199112242954657e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0001283954916289,293.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001352049148408,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,9.986357326852158e-05,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.000135207461426,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.000641353894025,291.2923583984375,294.1499938964844,267.4533996582031,266.10284423828125,274.8082275390625,267.473876953125,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19118881225586,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7785513128849496e-21,-7.298497272303794e-21,2.5199461613672365e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0001283954916289,293.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001352049148408,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,9.986357326852158e-05,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.000135207461426,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.000641353894025,291.2923583984375,294.1499938964844,267.4533996582031,266.10284423828125,274.8082275390625,267.473876953125,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19118881225586,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7785513128849496e-21,-7.298497272303794e-21,2.5199461613672365e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,0.0001284660102101,293.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.00013527921692,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,9.991841943701728e-05,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2150573730469,0.0,0.0,0.0001352817052975,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0006417063414119,291.2912902832031,294.1499938964844,267.4245300292969,266.0790100097656,274.63018798828125,267.4383850097656,291.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.269514083862305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,0.0001284660102101,293.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.00013527921692,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,9.991841943701728e-05,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2150573730469,0.0,0.0,0.0001352817052975,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0006417063414119,291.2912902832031,294.1499938964844,267.4245300292969,266.0790100097656,274.63018798828125,267.4383850097656,291.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.269514083862305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0001285310281673,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28277587890625,0.0,0.0,0.000135347698233,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,9.996897279052064e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,0.0001353501575067,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,0.0006420311983674,291.2901916503906,294.1499938964844,267.3940124511719,266.0538024902344,274.45562744140625,267.40777587890625,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16907119750977,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0001285310281673,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28277587890625,0.0,0.0,0.000135347698233,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413330078125,0.0,0.0,9.996897279052064e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,0.0001353501575067,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,0.0006420311983674,291.2901916503906,294.1499938964844,267.3940124511719,266.0538024902344,274.45562744140625,267.40777587890625,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16907119750977,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001285903272219,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.000135410184157,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0001000150950858,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1823425292969,0.0,0.0,0.000135412599775,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0006423275917768,291.2890319824219,294.1499938964844,267.3619079589844,266.0273742675781,274.2844543457031,267.37628173828125,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17559814453125,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001285903272219,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.000135410184157,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0001000150950858,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1823425292969,0.0,0.0,0.000135412599775,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0006423275917768,291.2890319824219,294.1499938964844,267.3619079589844,266.0273742675781,274.2844543457031,267.37628173828125,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17559814453125,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001286175684072,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,0.0001354388659819,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159423828125,0.0,0.0,0.0001000362753984,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,0.000135441267048,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,0.000642463681288,291.2884216308594,294.1499938964844,267.3453063964844,266.01373291015625,274.2001037597656,267.3599853515625,291.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.185062408447266,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,0.0001286430488107,293.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,0.0001354657288175,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20758056640625,0.0,0.0,0.0001000560951069,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,0.0001354681007796,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0006425910978578,291.28778076171875,294.1499938964844,267.328369140625,265.9997863769531,274.1165466308594,267.3433532714844,291.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.195316314697266,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0001286884507862,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,0.0001355135464109,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001000913907773,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001355158892692,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0006428179331123,291.2864685058594,294.1499938964844,267.2934875488281,265.9711608886719,273.9518127441406,267.3090515136719,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21611976623535,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0001286884507862,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,0.0001355135464109,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001000913907773,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001355158892692,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0006428179331123,291.2864685058594,294.1499938964844,267.2934875488281,265.9711608886719,273.9518127441406,267.3090515136719,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21611976623535,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747253417969,0.0,0.0,0.0001287259219679,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001355530403088,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.0001001205309876,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347351074219,0.0,0.0,0.0001355553395114,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0006430052453652,291.2850646972656,294.1499938964844,267.2574157714844,265.9415588378906,273.7901611328125,267.2734680175781,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23649024963379,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747253417969,0.0,0.0,0.0001287259219679,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001355530403088,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.0001001205309876,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347351074219,0.0,0.0,0.0001355553395114,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0006430052453652,291.2850646972656,294.1499938964844,267.2574157714844,265.9415588378906,273.7901611328125,267.2734680175781,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23649024963379,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
