time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466491699219,0.0,0.0,0.0001287550257984,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,0.0001355837157461,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0001001431664917,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.000135585971293,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0006431507645174,291.2835998535156,294.1499938964844,267.22021484375,265.9110717773437,273.6315002441406,267.2367553710937,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.256244659423828,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466491699219,0.0,0.0,0.0001287550257984,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,0.0001355837157461,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0001001431664917,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.000135585971293,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0006431507645174,291.2835998535156,294.1499938964844,267.22021484375,265.9110717773437,273.6315002441406,267.2367553710937,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.256244659423828,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,0.0001287754712393,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001356052816845,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,0.0001001590644591,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,0.0001356074935756,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0006432530353777,291.2820129394531,294.1499938964844,267.1820068359375,265.8797912597656,273.4757385253906,267.198974609375,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.275354385375977,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,0.0001287754712393,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001356052816845,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424865722656,0.0,0.0,0.0001001590644591,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,0.0001356074935756,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0006432530353777,291.2820129394531,294.1499938964844,267.1820068359375,265.8797912597656,273.4757385253906,267.198974609375,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.275354385375977,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0001287823979509,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.000135612572194,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.0001001644486677,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,0.0001356147840851,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0006432876689359,291.2812194824219,294.1499938964844,267.1625671386719,265.8638610839844,273.39892578125,267.17974853515625,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.2846622467041,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,0.0001287870982196,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.000135617548949,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.0001001681011985,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.0001356197317363,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0006433112430386,291.2803649902344,294.1499938964844,267.1429138183594,265.8478088378906,273.3227844238281,267.1602783203125,290.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29380226135254,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0001287898776354,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.0001356205029878,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0001001702621579,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001356226421194,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0006433252710849,291.2785949707031,294.1499938964844,267.10302734375,265.8152160644531,273.1725769042969,267.1207275390625,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.311559677124023,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0001287898776354,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.0001356205029878,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0001001702621579,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001356226421194,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0006433252710849,291.2785949707031,294.1499938964844,267.10302734375,265.8152160644531,273.1725769042969,267.1207275390625,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.311559677124023,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0001287857739953,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0001356162101728,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,0.0001001670607365,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,0.0001356183056486,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0006433048984035,291.2767028808594,294.1499938964844,267.0625,265.7821350097656,273.0250549316406,267.0805053710937,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32868766784668,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0001287857739953,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0001356162101728,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,0.0001001670607365,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,0.0001356183056486,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0006433048984035,291.2767028808594,294.1499938964844,267.0625,265.7821350097656,273.0250549316406,267.0805053710937,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32868766784668,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71173095703125,0.0,0.0,0.0001287841587327,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001356145221507,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,0.0001001657947199,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.044189453125,0.0,0.0,0.0001356165885226,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.000643296923954,291.2746887207031,294.1499938964844,267.0213928222656,265.7486267089844,272.8800964355469,267.0396423339844,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34620857238769,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71173095703125,0.0,0.0,0.0001287841587327,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001356145221507,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,0.0001001657947199,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.044189453125,0.0,0.0,0.0001356165885226,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.000643296923954,291.2746887207031,294.1499938964844,267.0213928222656,265.7486267089844,272.8800964355469,267.0396423339844,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34620857238769,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001287831400986,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001356134744128,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.0001001649943646,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001356155116809,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,0.0006432919180952,291.2725830078125,294.1499938964844,266.9798583984375,265.7147827148437,272.7376403808594,266.9983215332031,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36467361450196,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001287831400986,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001356134744128,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.0001001649943646,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001356155116809,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,0.0006432919180952,291.2725830078125,294.1499938964844,266.9798583984375,265.7147827148437,272.7376403808594,266.9983215332031,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36467361450196,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729431152344,0.0,0.0,0.0001287816849071,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,0.0001356119610136,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05743408203125,0.0,0.0,0.0001001638665911,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001356139691779,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0006432847003452,291.271484375,294.1499938964844,266.958984375,265.69775390625,272.6673583984375,266.9774780273437,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.374099731445312,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.0001287790219066,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,0.0001356091524939,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001001617856672,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0001356111606582,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0006432714289985,291.2703552246094,294.1499938964844,266.93798828125,265.6806945800781,272.59765625,266.9565734863281,290.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38353729248047,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348571777344,0.0,0.0,0.0001287684426642,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001355980348307,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0001001535492832,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,0.0001355999993393,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0006432186928577,291.2679748535156,294.1499938964844,266.8959045410156,265.6464538574219,272.4600524902344,266.9145812988281,290.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.4021053314209,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348571777344,0.0,0.0,0.0001287684426642,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001355980348307,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0001001535492832,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,0.0001355999993393,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0006432186928577,291.2679748535156,294.1499938964844,266.8959045410156,265.6464538574219,272.4600524902344,266.9145812988281,290.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.4021053314209,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098327636719,0.0,0.0,0.0001287486957153,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001355772692477,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02020263671875,0.0,0.0,0.0001001381897367,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001355792046524,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0006431202054955,291.2654724121094,294.1499938964844,266.85369873046875,265.6121826171875,272.32476806640625,266.8724365234375,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.41974830627441,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098327636719,0.0,0.0,0.0001287486957153,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001355772692477,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02020263671875,0.0,0.0,0.0001001381897367,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001355792046524,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0006431202054955,291.2654724121094,294.1499938964844,266.85369873046875,265.6121826171875,272.32476806640625,266.8724365234375,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.41974830627441,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851135253906,0.0,0.0,0.0001287179329665,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0001355449057882,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001001142591121,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001355467975372,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.000642966653686,291.2628479003906,294.1499938964844,266.8114929199219,265.57794189453125,272.1917419433594,266.83026123046875,290.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.435955047607425,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851135253906,0.0,0.0,0.0001287179329665,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0001355449057882,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001001142591121,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97247314453125,0.0,0.0,0.0001355467975372,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.000642966653686,291.2628479003906,294.1499938964844,266.8114929199219,265.57794189453125,272.1917419433594,266.83026123046875,290.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.435955047607425,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.0001286752376472,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.000135499969474,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909362792969,0.0,0.0,0.0001000810443656,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001355018321191,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0006427534972317,291.2601013183594,294.1499938964844,266.7694091796875,265.5438537597656,272.0610046386719,266.7881164550781,290.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45036125183105,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.0001286752376472,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.000135499969474,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909362792969,0.0,0.0,0.0001000810443656,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001355018321191,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0006427534972317,291.2601013183594,294.1499938964844,266.7694091796875,265.5438537597656,272.0610046386719,266.7881164550781,290.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45036125183105,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.0001286493934458,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,0.0001354727573925,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001000609481707,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95147705078125,0.0,0.0,0.0001354746200377,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,0.0006426244508475,291.2586669921875,294.1499938964844,266.7484436035156,265.52685546875,271.9964294433594,266.7671203613281,290.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.456817626953125,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,0.0001286206679651,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,0.0001354425185127,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.0001000385964289,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.000135444352054,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.000642481027171,291.2572021484375,294.1499938964844,266.7275390625,265.50994873046875,271.93243408203125,266.7461853027344,290.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.462759017944336,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.0001285551843466,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001353735860902,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621276855469,0.0,0.0,9.998766472563148e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0001353753905277,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,0.000642154016532,291.254150390625,294.1499938964844,266.6860046386719,265.4764099121094,271.8060302734375,266.7044982910156,290.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.473127365112305,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.0001285551843466,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001353735860902,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621276855469,0.0,0.0,9.998766472563148e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0001353753905277,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,0.000642154016532,291.254150390625,294.1499938964844,266.6860046386719,265.4764099121094,271.8060302734375,266.7044982910156,290.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.473127365112305,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4890441894531,0.0,0.0,0.0001284804748138,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.0001352949329884,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478454589844,0.0,0.0,9.9929551652167e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001352967083221,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.0006417809054255,291.2509765625,294.1499938964844,266.6448974609375,265.4432678222656,271.6817321777344,266.6632385253906,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.481555938720703,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4890441894531,0.0,0.0,0.0001284804748138,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.0001352949329884,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478454589844,0.0,0.0,9.9929551652167e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001352967083221,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.0006417809054255,291.2509765625,294.1499938964844,266.6448974609375,265.4432678222656,271.6817321777344,266.6632385253906,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.481555938720703,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001283988240174,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0001352089602733,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,9.986603254219516e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001352107065031,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0006413731025531,291.2476501464844,294.1499938964844,266.6043701171875,265.41064453125,271.5595397949219,266.6224975585937,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48826789855957,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001283988240174,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0001352089602733,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,9.986603254219516e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001352107065031,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0006413731025531,291.2476501464844,294.1499938964844,266.6043701171875,265.41064453125,271.5595397949219,266.6224975585937,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48826789855957,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0001283128076465,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001351184037048,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,9.979913011193275e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898010253906,0.0,0.0,0.0001351201208308,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0006409435882233,291.24420166015625,294.1499938964844,266.56451416015625,265.37860107421875,271.4394226074219,266.5823669433594,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.493572235107425,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0001283128076465,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001351184037048,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,9.979913011193275e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898010253906,0.0,0.0,0.0001351201208308,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0006409435882233,291.24420166015625,294.1499938964844,266.56451416015625,265.37860107421875,271.4394226074219,266.5823669433594,290.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.493572235107425,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.0001282690209336,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0001350723032373,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,9.976506407838316e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.883056640625,0.0,0.0,0.0001350740058114,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0006407248438335,291.242431640625,294.1499938964844,266.5448608398437,265.36285400390625,271.380126953125,266.56256103515625,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.49580192565918,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197692871094,0.0,0.0,0.0001282251614611,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.0001350261300103,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,9.973094711313024e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,0.0001350278034806,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0006405058084055,291.2406005859375,294.1499938964844,266.5254211425781,265.3472900390625,271.32135009765625,266.54296875,290.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.49781036376953,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0001281385048059,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001349349040538,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.966354991775006e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,0.0001349365484202,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0006400730926543,291.2368469238281,294.1499938964844,266.4872131347656,265.3167419433594,271.2052307128906,266.50439453125,290.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50135612487793,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0001281385048059,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001349349040538,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,9.966354991775006e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,0.0001349365484202,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0006400730926543,291.2368469238281,294.1499938964844,266.4872131347656,265.3167419433594,271.2052307128906,266.50439453125,290.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50135612487793,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0001280553697142,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001348473742837,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,9.95988812064752e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,0.0001348489895462,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.000639657897409,291.23297119140625,294.1499938964844,266.45001220703125,265.287109375,271.0910949707031,266.4667663574219,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644386781379,4.8488086434872464e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500636816024,60.0,-22.504533767700195,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
