time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0001280553697142,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001348473742837,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,9.95988812064752e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,0.0001348489895462,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.000639657897409,291.23297119140625,294.1499938964844,266.45001220703125,265.287109375,271.0910949707031,266.4667663574219,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644386781379,4.8488086434872464e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500636816024,60.0,-22.504533767700195,-0.0,-1.26930970623107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0001279813441215,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,0.0001347694342257,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,9.954130655387416e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,0.0001347710349364,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0006392882205545,291.2289123535156,294.1499938964844,266.413330078125,265.2585144042969,270.9788818359375,266.429931640625,290.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.508066177368164,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0001279813441215,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,0.0001347694342257,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,9.954130655387416e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,0.0001347710349364,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0006392882205545,291.2289123535156,294.1499938964844,266.413330078125,265.2585144042969,270.9788818359375,266.429931640625,290.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.508066177368164,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,0.000127921521198,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001347064680885,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,9.949476952897383e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0001347080251434,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0006389894988387,291.2247314453125,294.1499938964844,266.3766784667969,265.23101806640625,270.8685607910156,266.3932800292969,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51360321044922,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,0.000127921521198,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001347064680885,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,9.949476952897383e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0001347080251434,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0006389894988387,291.2247314453125,294.1499938964844,266.3766784667969,265.23101806640625,270.8685607910156,266.3932800292969,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51360321044922,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.0001278967247344,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,0.0001346803619526,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,9.947548096533863e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165588378906,0.0,0.0,0.0001346819190075,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0006388656329363,291.2225952148437,294.1499938964844,266.3583374023437,265.2176208496094,270.8140869140625,266.3749694824219,290.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.517314910888672,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,0.0001278752461075,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0001346577628282,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,9.94587826426141e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,0.0001346592907793,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0006387584144249,291.2204284667969,294.1499938964844,266.3399963378906,265.2044677734375,270.7600402832031,266.35662841796875,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52164459228516,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,0.0001278419804293,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,0.0001346227363683,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,9.943289478542285e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0001346242497675,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0006385922897607,291.2159423828125,294.1499938964844,266.3033447265625,265.1788024902344,270.6532897949219,266.32000732421875,290.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.532123565673828,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,0.0001278419804293,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,0.0001346227363683,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,9.943289478542285e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0001346242497675,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0006385922897607,291.2159423828125,294.1499938964844,266.3033447265625,265.1788024902344,270.6532897949219,266.32000732421875,290.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.532123565673828,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.0001278209820156,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.000134600646561,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,9.9416560260579e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001346021308563,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.000638487515971,291.2113342285156,294.1499938964844,266.26666259765625,265.1539306640625,270.5482788085937,266.2833251953125,290.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-22.54496192932129,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,0.0001278209820156,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.000134600646561,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,9.9416560260579e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001346021308563,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.000638487515971,291.2113342285156,294.1499938964844,266.26666259765625,265.1539306640625,270.5482788085937,266.2833251953125,290.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.12439676374197,0.0,0.0,0.0,-0.0287050567567348,60.0,-22.54496192932129,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,0.0001278114214073,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001345905911875,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,9.94091242318973e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,0.000134592060931,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0006384398438967,291.2065734863281,294.1499938964844,266.2300109863281,265.1296691894531,270.4449157714844,266.2466735839844,290.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.559999465942383,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,0.0001278114214073,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001345905911875,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,9.94091242318973e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,0.000134592060931,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0006384398438967,291.2065734863281,294.1499938964844,266.2300109863281,265.1296691894531,270.4449157714844,266.2466735839844,290.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.559999465942383,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,0.0001278122945223,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.000134591537062,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,9.94098008959554e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,0.0001345929777016,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0006384443258866,291.20166015625,294.1499938964844,266.1933288574219,265.1059875488281,270.3431396484375,266.21002197265625,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.577054977416992,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,0.0001278122945223,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.000134591537062,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,9.94098008959554e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,0.0001345929777016,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0006384443258866,291.20166015625,294.1499938964844,266.1933288574219,265.1059875488281,270.3431396484375,266.21002197265625,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.577054977416992,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,0.0001278163254028,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001345957862213,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,9.941292955772953e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.000134597212309,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0006384644657373,291.1991577148437,294.1499938964844,266.17498779296875,265.09429931640625,270.2928466796875,266.1916809082031,290.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58630752563477,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,0.0001278225390706,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001346023345831,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,9.941776079358532e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001346037461189,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0006384955486282,291.19659423828125,294.1499938964844,266.1566772460937,265.0827331542969,270.2429504394531,266.17333984375,290.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.595991134643555,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,0.0001278409617953,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.000134621746838,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,9.943207987817004e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.00013462312927,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0006385876331478,291.19140625,294.1499938964844,266.1199951171875,265.0598449707031,270.1442565917969,266.1366577148437,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61654281616211,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,0.0001278409617953,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.000134621746838,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,9.943207987817004e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.00013462312927,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0006385876331478,291.19140625,294.1499938964844,266.1199951171875,265.0598449707031,270.1442565917969,266.1366577148437,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61654281616211,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,0.0001278663403354,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001346484932582,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.945181955117732e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001346498611383,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0006387144676409,291.18603515625,294.1499938964844,266.0833435058594,265.03717041015625,270.04705810546875,266.1000061035156,290.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.638540267944336,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,0.0001278663403354,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001346484932582,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.945181955117732e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001346498611383,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0006387144676409,291.18603515625,294.1499938964844,266.0833435058594,265.03717041015625,270.04705810546875,266.1000061035156,290.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.638540267944336,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416015625,0.0,0.0,0.0001278974377783,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001346812496194,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,9.947600483428688e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001346825883956,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0006388698820956,291.1805419921875,294.1499938964844,266.0466613769531,265.0146789550781,269.9512634277344,266.0633239746094,290.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.6617488861084,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416015625,0.0,0.0,0.0001278974377783,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001346812496194,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,9.947600483428688e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001346825883956,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0006388698820956,291.1805419921875,294.1499938964844,266.0466613769531,265.0146789550781,269.9512634277344,266.0633239746094,290.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.6617488861084,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12139892578125,0.0,0.0,0.0001279329881072,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001347187062492,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,9.950364619726316e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,0.0001347200159216,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0006390475318767,291.1748962402344,294.1499938964844,266.010009765625,264.9921875,269.8569030761719,266.0266418457031,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.685941696166992,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12139892578125,0.0,0.0,0.0001279329881072,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001347187062492,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,9.950364619726316e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,0.0001347200159216,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0006390475318767,291.1748962402344,294.1499938964844,266.010009765625,264.9921875,269.8569030761719,266.0266418457031,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.685941696166992,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,0.0001279520365642,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001347387733403,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,9.951846004696564e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,0.0001347400830127,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0006391427014023,291.1720275878906,294.1499938964844,265.9916687011719,264.9809265136719,269.81024169921875,266.00830078125,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.69834327697754,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1013488769531,0.0,0.0,0.0001279717253055,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001347595243714,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,9.95337832137011e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0001347608194919,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0006392411305569,291.16912841796875,294.1499938964844,265.97332763671875,264.9696655273437,269.763916015625,265.9899597167969,290.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.710899353027344,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814208984375,0.0,0.0,0.0001280124706681,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001348024234175,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,9.956546273315324e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.0001348037039861,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0006394446827471,291.1631774902344,294.1499938964844,265.9366760253906,264.9469909667969,269.6722412109375,265.9532775878906,290.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.736373901367188,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814208984375,0.0,0.0,0.0001280124706681,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001348024234175,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900329589844,0.0,0.0,9.956546273315324e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.0001348037039861,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0006394446827471,291.1631774902344,294.1499938964844,265.9366760253906,264.9469909667969,269.6722412109375,265.9532775878906,290.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.736373901367188,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,0.0001280540018342,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001348461810266,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,9.959776798496024e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,0.0001348474470432,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0006396522512659,291.1571044921875,294.1499938964844,265.8999938964844,264.9240417480469,269.5818786621094,265.9165954589844,290.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.762168884277344,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,0.0001280540018342,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001348461810266,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,9.959776798496024e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,0.0001348474470432,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0006396522512659,291.1571044921875,294.1499938964844,265.8999938964844,264.9240417480469,269.5818786621094,265.9165954589844,290.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.762168884277344,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001280952128581,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001348895893897,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.962981130229308e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,0.0001348908263025,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0006398581317625,291.1509094238281,294.1499938964844,265.86334228515625,264.9007568359375,269.4927673339844,265.8799133300781,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.788068771362305,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001280952128581,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001348895893897,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.962981130229308e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,0.0001348908263025,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0006398581317625,291.1509094238281,294.1499938964844,265.86334228515625,264.9007568359375,269.4927673339844,265.8799133300781,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.788068771362305,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001281349832424,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001349314843537,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,9.9660741398111e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,0.0001349327067146,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006400569109246,291.14453125,294.1499938964844,265.82666015625,264.87701416015625,269.4048767089844,265.8432006835937,290.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.813867568969727,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001281349832424,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001349314843537,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,9.9660741398111e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,0.0001349327067146,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006400569109246,291.14453125,294.1499938964844,265.82666015625,264.87701416015625,269.4048767089844,265.8432006835937,290.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.813867568969727,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126647949219,0.0,0.0,0.0001281540025956,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001349515223409,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439819335937,0.0,0.0,9.967553341994062e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001349527301499,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0006401519058272,291.14129638671875,294.1499938964844,265.8083190917969,264.8649597167969,269.3614196777344,265.8248596191406,290.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82666206359864,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.0001281722652493,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001349707599729,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,9.96897360892035e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165771484375,0.0,0.0,0.0001349719532299,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0006402431754395,291.1380310058594,294.1499938964844,265.7900085449219,264.8527526855469,269.3182373046875,265.8065185546875,290.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164146423339,0.0,0.0,0.0,-0.0289217513054609,60.0,-22.839359283447266,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001282060111407,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001350063103018,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,9.971598046831788e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,0.0001350074890069,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0006404118612408,291.13140869140625,294.1499938964844,265.7533264160156,264.8278503417969,269.2327575683594,265.76983642578125,290.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8643741607666,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001282060111407,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001350063103018,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,9.971598046831788e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,0.0001350074890069,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0006404118612408,291.13140869140625,294.1499938964844,265.7533264160156,264.8278503417969,269.2327575683594,265.76983642578125,290.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8643741607666,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
