time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0001282352168345,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001350370730506,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,9.973868873203172e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0006405577878467,291.1246337890625,294.1499938964844,265.7166748046875,264.8022155761719,269.1484069824219,265.7331848144531,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.888715744018555,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0001282352168345,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001350370730506,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,9.973868873203172e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0006405577878467,291.1246337890625,294.1499938964844,265.7166748046875,264.8022155761719,269.1484069824219,265.7331848144531,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.888715744018555,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,0.0001282588636968,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001350619859294,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,9.975707507692276e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,0.0001350631209788,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0006406759493984,291.1177062988281,294.1499938964844,265.67999267578125,264.7757873535156,269.0651550292969,265.6965026855469,290.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91217994689941,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,0.0001282588636968,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001350619859294,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,9.975707507692276e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,0.0001350631209788,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0006406759493984,291.1177062988281,294.1499938964844,265.67999267578125,264.7757873535156,269.0651550292969,265.6965026855469,290.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91217994689941,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0001282759621972,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001350800157524,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,9.977038280339912e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,0.0001350811362499,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0006407614564523,291.1106872558594,294.1499938964844,265.6433410644531,264.7484436035156,268.9830322265625,265.6598205566406,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93458747863769,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0001282759621972,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001350800157524,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,9.977038280339912e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,0.0001350811362499,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0006407614564523,291.1106872558594,294.1499938964844,265.6433410644531,264.7484436035156,268.9830322265625,265.6598205566406,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93458747863769,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.0001282817684113,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001350861421087,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,9.977489389711992e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,0.0001350872480543,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0006407905020751,291.1070861816406,294.1499938964844,265.625,264.7344055175781,268.9424133300781,265.6414794921875,290.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.9453182220459,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,0.0001282855082536,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001350900711258,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,9.977778972825035e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527648925781,0.0,0.0,0.0001350911625195,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0006408091285265,291.1034851074219,294.1499938964844,265.6066589355469,264.7200927734375,268.9020690917969,265.6231384277344,290.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773607375096624e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.95570945739746,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,0.0001282867451664,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001350913807982,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,9.977875015465544e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0006408153567463,291.0961608886719,294.1499938964844,265.57000732421875,264.690673828125,268.8221740722656,265.58648681640625,290.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.9754695892334,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,0.0001282867451664,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001350913807982,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,9.977875015465544e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0006408153567463,291.0961608886719,294.1499938964844,265.57000732421875,264.690673828125,268.8221740722656,265.58648681640625,290.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.9754695892334,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,0.0001282784796785,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001350826933048,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,9.97723254840821e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001350837555946,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006407741457223,291.0887145996094,294.1499938964844,265.5333251953125,264.6600646972656,268.7433166503906,265.5498046875,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99368476867676,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,0.0001282784796785,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001350826933048,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,9.97723254840821e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0001350837555946,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006407741457223,291.0887145996094,294.1499938964844,265.5333251953125,264.6600646972656,268.7433166503906,265.5498046875,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99368476867676,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515625,0.0,0.0,0.0001282597368117,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001350629754597,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,9.975773718906568e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,0.0001350640086457,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0006406806060113,291.0811462402344,294.1499938964844,265.4966735839844,264.6282043457031,268.6654357910156,265.5131530761719,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.010087966918945,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515625,0.0,0.0,0.0001282597368117,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001350629754597,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,9.975773718906568e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,0.0001350640086457,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0006406806060113,291.0811462402344,294.1499938964844,265.4966735839844,264.6282043457031,268.6654357910156,265.5131530761719,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.010087966918945,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001282294106204,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001350310485577,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0006405292078852,291.0734558105469,294.1499938964844,265.4599914550781,264.594970703125,268.5885925292969,265.4765014648437,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.024513244628903,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001282294106204,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001350310485577,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0006405292078852,291.0734558105469,294.1499938964844,265.4599914550781,264.594970703125,268.5885925292969,265.4765014648437,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.024513244628903,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001282094890484,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001350100792478,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,9.971865074476229e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,0.00013501108333,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0006404296727851,291.0695495605469,294.1499938964844,265.4416809082031,264.57781982421875,268.5505676269531,265.4581604003906,290.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660673284903,4.867863268032124e-08,0.0013660186668857,-0.1256340444087982,0.0,0.0,0.0,-0.0289445221424102,60.0,-23.03088760375977,-0.0,-1.2723418763016525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,0.0001281863223994,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001349856902379,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,9.970063547370955e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,0.0001349866943201,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0006403139559552,291.06561279296875,294.1499938964844,265.42333984375,264.5603332519531,268.51275634765625,265.4398498535156,290.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864973845997157e-08,0.0013657716335728,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-23.036720275878903,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,0.0001281291624763,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001349255035165,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001349264930468,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.000640028505586,291.05767822265625,294.1499938964844,265.3866577148437,264.5241394042969,268.4378662109375,265.4031982421875,290.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.85784426018654e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.04656219482422,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,0.0001281291624763,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001349255035165,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001349264930468,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.000640028505586,291.05767822265625,294.1499938964844,265.3866577148437,264.5241394042969,268.4378662109375,265.4031982421875,290.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.85784426018654e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.04656219482422,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001280565193155,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001348490186501,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,9.959966700989752e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,0.0001348499936284,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0006396656972356,291.0495910644531,294.1499938964844,265.3500061035156,264.4863586425781,268.36395263671875,265.3665466308594,290.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644366990774,4.84878448503423e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499444723129,60.0,-23.05371284484864,-0.0,-1.269305869300297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001280565193155,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001348490186501,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,9.959966700989752e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,0.0001348499936284,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0006396656972356,291.0495910644531,294.1499938964844,265.3500061035156,264.4863586425781,268.36395263671875,265.3665466308594,290.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644366990774,4.84878448503423e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499444723129,60.0,-23.05371284484864,-0.0,-1.269305869300297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001279488205909,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001347356301266,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.951590618584304e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,0.0001347365760011,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0006391278002411,291.0414123535156,294.1499938964844,265.3133239746094,264.44775390625,268.2909851074219,265.3299255371094,290.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05660057067871,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001279488205909,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001347356301266,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.951590618584304e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,0.0001347365760011,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0006391278002411,291.0414123535156,294.1499938964844,265.3133239746094,264.44775390625,268.2909851074219,265.3299255371094,290.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05660057067871,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001277887931792,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001345671189483,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.93914363789372e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0006383284926414,291.0331115722656,294.1499938964844,265.27667236328125,264.4091491699219,268.21893310546875,265.2933349609375,290.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615356292575,-0.1242903620004654,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05141258239746,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001277887931792,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001345671189483,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.93914363789372e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0006383284926414,291.0331115722656,294.1499938964844,265.27667236328125,264.4091491699219,268.21893310546875,265.2933349609375,290.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615356292575,-0.1242903620004654,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.05141258239746,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001276897091884,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001344627817161,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,9.931436943588778e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,0.0001344637130387,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0006378335529007,291.0289306640625,294.1499938964844,265.2583312988281,264.3898620605469,268.18328857421875,265.2750244140625,290.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605278218165,4.8030507571184e-08,0.0013604798587039,-0.1239738464355468,0.0,0.0,0.0,-0.0286232326179742,60.0,-23.04529571533203,-0.0,-1.2620429856724513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0001275784306926,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001343456096947,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,9.922782192006709e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,0.0001343465264653,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0006372777279466,291.02471923828125,294.1499938964844,265.239990234375,264.3705749511719,268.1478881835937,265.2567443847656,290.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177765474052e-08,0.0013592942850664,-0.1236183568835258,0.0,0.0,0.0,-0.0285544618964195,60.0,-23.037004470825195,-0.0,-1.259843998013821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0001273193047381,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001340727467322,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,9.90262778941542e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.000134073648951,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0006359834223985,291.0162048339844,294.1499938964844,265.2033386230469,264.3320007324219,268.0777587890625,265.2201843261719,290.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.013818740844727,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0001273193047381,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001340727467322,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,9.90262778941542e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.000134073648951,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0006359834223985,291.0162048339844,294.1499938964844,265.2033386230469,264.3320007324219,268.0777587890625,265.2201843261719,290.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.013818740844727,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001270126958843,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001337498833891,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,9.878780110739172e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001337507710559,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0006344518624246,291.00762939453125,294.1499938964844,265.1666564941406,264.29345703125,268.0085754394531,265.1836242675781,289.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98177719116211,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001270126958843,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001337498833891,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,9.878780110739172e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001337507710559,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0006344518624246,291.00762939453125,294.1499938964844,265.1666564941406,264.29345703125,268.0085754394531,265.1836242675781,289.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98177719116211,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,0.0001266599574591,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0001333784457528,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,9.851343929767609e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0006326899165287,290.9989318847656,294.1499938964844,265.1300048828125,264.2549133300781,267.9403381347656,265.1471252441406,289.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.941162109375,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,0.0001266599574591,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0001333784457528,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,9.851343929767609e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0006326899165287,290.9989318847656,294.1499938964844,265.1300048828125,264.2549133300781,267.9403381347656,265.1471252441406,289.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.941162109375,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,0.0001262628356926,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001329602819168,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,9.82045676209964e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0006307063158601,290.9901428222656,294.1499938964844,265.09332275390625,264.2164001464844,267.8730773925781,265.1106262207031,289.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.892242431640625,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,0.0001262628356926,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001329602819168,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,9.82045676209964e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0006307063158601,290.9901428222656,294.1499938964844,265.09332275390625,264.2164001464844,267.8730773925781,265.1106262207031,289.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.892242431640625,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454467773437,0.0,0.0,0.0001260483259102,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001327343925368,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.803772263694556e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001327352365478,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0006296347710303,290.9857177734375,294.1499938964844,265.07501220703125,264.1971435546875,267.8398132324219,265.0923767089844,289.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430381659418,4.598431857516516e-08,0.0013429921818897,-0.1187260597944259,0.0,0.0,0.0,-0.0276088938117027,60.0,-22.864688873291016,-0.0,-1.2298028195800725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001258238480659,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0001324980112258,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,9.78631287580356e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,0.000132498840685,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0006285135168582,290.9812927246094,294.1499938964844,265.0566711425781,264.1778869628906,267.8067626953125,265.0741577148437,289.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.570448908225445e-08,0.0013406005455181,-0.1180076450109481,0.0,0.0,0.0,-0.0274701751768589,60.0,-22.83527374267578,-0.0,-1.2254260184363377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.000125346603454,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001319954608334,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,9.749193850439042e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,0.0001319962757406,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0006261296221055,290.97235107421875,294.1499938964844,265.0199890136719,264.1393737792969,267.74139404296875,265.0377197265625,289.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.77108764648437,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
