time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.000125346603454,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001319954608334,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638916015625,0.0,0.0,9.749193850439042e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,0.0001319962757406,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0006261296221055,290.97235107421875,294.1499938964844,265.0199890136719,264.1393737792969,267.74139404296875,265.0377197265625,289.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.77108764648437,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,0.0001248359476448,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001314577239099,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,9.709475853014736e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0006235788459889,290.9633483886719,294.1499938964844,264.9833374023437,264.10089111328125,267.67694091796875,265.00128173828125,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.70016098022461,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,0.0001248359476448,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001314577239099,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,9.709475853014736e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0006235788459889,290.9633483886719,294.1499938964844,264.9833374023437,264.10089111328125,267.67694091796875,265.00128173828125,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.70016098022461,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,0.000124407451949,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001310065126745,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.67614832916297e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,0.0001310072984779,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0006214384338818,290.9560852050781,294.1499938964844,264.9540100097656,264.07012939453125,267.62603759765625,264.97216796875,289.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891117615567e-08,0.0013255102094262,-0.1134708076715469,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.639217376708984,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0001242980215465,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001308912760578,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,9.667636913945898e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001308920618612,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0006208918639458,290.95428466796875,294.1499938964844,264.9466552734375,264.0624389648437,267.6133728027344,264.9648742675781,289.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251539259916e-08,0.0013243444263935,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.623516082763672,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,0.0001237402029801,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001303038734477,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,0.0001303046446992,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0006181054632179,290.9451599121094,294.1499938964844,264.9100036621094,264.02398681640625,267.5507507324219,264.9284973144531,289.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.542367935180664,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,0.0001237402029801,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001303038734477,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,0.0001303046446992,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0006181054632179,290.9451599121094,294.1499938964844,264.9100036621094,264.02398681640625,267.5507507324219,264.9284973144531,289.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.542367935180664,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,0.0001234563533216,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001300049625569,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.602172940503806e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055419921875,0.0,0.0,0.0001300057192565,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0006166875828057,290.9405517578125,294.1499938964844,264.89166259765625,264.0047607421875,267.519775390625,264.9103088378906,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753367068826265e-08,0.0013153770705685,-0.1104206070303917,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.500503540039062,-0.0,-1.1797425258919249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,0.0001231706701219,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001297041453653,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,9.579953621141613e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.0001297049020649,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0006152606219984,290.9359436035156,294.1499938964844,264.8733215332031,263.98553466796875,267.489013671875,264.8921203613281,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.45807266235352,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,0.000122596786241,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001290998188778,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.53531780396588e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0006123940111137,290.9266967773437,294.1499938964844,264.836669921875,263.9471130371094,267.4281311035156,264.85577392578125,289.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37220764160156,-0.0,-1.1633711949343708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,0.000122596786241,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001290998188778,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.53531780396588e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0006123940111137,290.9266967773437,294.1499938964844,264.836669921875,263.9471130371094,267.4281311035156,264.85577392578125,289.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37220764160156,-0.0,-1.1633711949343708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,0.0001220173799083,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001284896861761,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,9.490251977695152e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001284904137719,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0006094997515901,290.9173889160156,294.1499938964844,264.79998779296875,263.90869140625,267.3680725097656,264.8194580078125,289.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000870821997,4.09597511463744e-08,0.0013000462204217,-0.1058003082871437,0.0,0.0,0.0,-0.0251180902123451,60.0,-22.28523826599121,-0.0,-1.1524002729856877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,0.0001220173799083,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001284896861761,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,9.490251977695152e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001284904137719,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0006094997515901,290.9173889160156,294.1499938964844,264.79998779296875,263.90869140625,267.3680725097656,264.8194580078125,289.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000870821997,4.09597511463744e-08,0.0013000462204217,-0.1058003082871437,0.0,0.0,0.0,-0.0251180902123451,60.0,-22.28523826599121,-0.0,-1.1524002729856877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,0.0001214236763189,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001278644922422,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.444075112696736e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0006065341294743,290.9080505371094,294.1499938964844,264.7633361816406,263.8702697753906,267.308837890625,264.7831420898437,289.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19643211364746,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,0.0001214236763189,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001278644922422,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.444075112696736e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0006065341294743,290.9080505371094,294.1499938964844,264.7633361816406,263.8702697753906,267.308837890625,264.7831420898437,289.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19643211364746,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001208088215207,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0001272170338779,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.396252426085994e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0006034628604538,290.8986511230469,294.1499938964844,264.7266540527344,263.8318786621094,267.2504272460937,264.746826171875,289.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337923028092e-08,0.0012871703365817,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.104114532470703,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001208088215207,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0001272170338779,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.396252426085994e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0006034628604538,290.8986511230469,294.1499938964844,264.7266540527344,263.8318786621094,267.2504272460937,264.746826171875,289.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337923028092e-08,0.0012871703365817,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.104114532470703,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001204947111546,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0001268862688448,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,9.37182194320485e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,0.0001268869527848,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0006018938729539,290.8939514160156,294.1499938964844,264.7083435058594,263.81268310546875,267.2215270996094,264.72869873046875,289.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906187728830447e-08,0.0012838238617405,-0.1009042859077453,0.0,0.0,0.0,-0.0241772606968879,60.0,-22.056541442871094,-0.0,-1.1238169861371722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,0.0001201773193315,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001265520404558,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,9.347135346615688e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0001265527243958,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0006003084126859,290.88922119140625,294.1499938964844,264.69000244140625,263.79351806640625,267.1928100585937,264.7105712890625,289.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.8666275514742665e-08,0.0012804423458874,-0.0998828411102294,0.0,0.0,0.0,-0.0239811521023511,60.0,-22.008209228515625,-0.0,-1.1179040626529969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,0.0001195366785395,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001258774282177,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,9.297308133682236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001258780976058,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0005971083301119,290.8797302246094,294.1499938964844,264.6533203125,263.7551574707031,267.1359558105469,264.67431640625,289.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.001273617031984,-0.0978202372789383,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.90983390808105,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,0.0001195366785395,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001258774282177,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,9.297308133682236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001258780976058,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0005971083301119,290.8797302246094,294.1499938964844,264.6533203125,263.7551574707031,267.1359558105469,264.67431640625,289.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.001273617031984,-0.0978202372789383,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.90983390808105,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001188962633023,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001252030488103,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0005939094116911,290.8702087402344,294.1499938964844,264.6166687011719,263.716796875,267.079833984375,264.6381225585937,289.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.810359954833984,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001188962633023,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001252030488103,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0005939094116911,290.8702087402344,294.1499938964844,264.6166687011719,263.716796875,267.079833984375,264.6381225585937,289.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.810359954833984,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001182664564112,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001245398452738,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.198512270813808e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.000590763404034,290.86065673828125,294.1499938964844,264.5799865722656,263.678466796875,267.0244445800781,264.6018981933594,289.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71160888671875,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001182664564112,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001245398452738,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.198512270813808e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.000590763404034,290.86065673828125,294.1499938964844,264.5799865722656,263.678466796875,267.0244445800781,264.6018981933594,289.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71160888671875,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001176578953163,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.000123899008031,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.15117998374626e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0005877235671505,290.85107421875,294.1499938964844,264.5433349609375,263.64013671875,266.9697570800781,264.5657043457031,289.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61551284790039,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001176578953163,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.000123899008031,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.15117998374626e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0005877235671505,290.85107421875,294.1499938964844,264.5433349609375,263.64013671875,266.9697570800781,264.5657043457031,289.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61551284790039,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001173648124677,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001235903910128,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.128384408541024e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0001235910021932,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0005862595862708,290.84625244140625,294.1499938964844,264.5249938964844,263.6209716796875,266.94268798828125,264.547607421875,289.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.569110870361328,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,0.0001170809337054,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001232914510183,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.106304787565024e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001232920621987,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0005848415894433,290.8414306640625,294.1499938964844,264.50665283203125,263.601806640625,266.915771484375,264.5295104980469,289.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474881950765,3.4807097648581475e-08,0.0012474533868953,-0.0899029225111007,0.0,0.0,0.0,-0.0220680423080921,60.0,-21.524089813232425,-0.0,-1.061038830130201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,0.0001165453504654,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0001227274624397,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.064647747436538e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001227280590683,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0005821662489324,290.831787109375,294.1499938964844,264.4700012207031,263.5635070800781,266.8623962402344,264.4933166503906,289.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.438962936401367,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,0.0001165453504654,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0001227274624397,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.064647747436538e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001227280590683,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0005821662489324,290.831787109375,294.1499938964844,264.4700012207031,263.5635070800781,266.8623962402344,264.4933166503906,289.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.438962936401367,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.00011606013868,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001222165301442,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001222171122208,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0005797425401397,290.82208251953125,294.1499938964844,264.4333190917969,263.5252380371094,266.8096008300781,264.45709228515625,289.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.362098693847656,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.00011606013868,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001222165301442,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001222171122208,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0005797425401397,290.82208251953125,294.1499938964844,264.4333190917969,263.5252380371094,266.8096008300781,264.45709228515625,289.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.362098693847656,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.000115633556561,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001217673125211,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,8.993730443762615e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001217678873217,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005776117322966,290.8123474121094,294.1499938964844,264.39666748046875,263.4869689941406,266.75738525390625,264.4208374023437,289.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.300322148902524e-08,0.0012320325477048,-0.0852289050817489,0.0,0.0,0.0,-0.0211738012731075,60.0,-21.29502868652344,-0.0,-1.0349666013098613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.000115633556561,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001217673125211,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,8.993730443762615e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001217678873217,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005776117322966,290.8123474121094,294.1499938964844,264.39666748046875,263.4869689941406,266.75738525390625,264.4208374023437,289.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.300322148902524e-08,0.0012320325477048,-0.0852289050817489,0.0,0.0,0.0,-0.0211738012731075,60.0,-21.29502868652344,-0.0,-1.0349666013098613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001152731565525,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001213878058479,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,8.965699089458212e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001213883733726,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0005758114857599,290.80255126953125,294.1499938964844,264.3599853515625,263.4486999511719,266.7056579589844,264.384521484375,289.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23931121826172,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001152731565525,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001213878058479,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,8.965699089458212e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001213883733726,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0005758114857599,290.80255126953125,294.1499938964844,264.3599853515625,263.4486999511719,266.7056579589844,264.384521484375,289.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23931121826172,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,0.000115119961265,292.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0001212264905916,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,8.953783981269225e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001212270435644,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0005750462878495,290.7976379394531,294.1499938964844,264.3416748046875,263.4295654296875,266.67999267578125,264.3663635253906,289.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.216232299804688,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,0.0001149859017459,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.000121085315186,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,8.943356806412339e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001210858681588,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0005743766087107,290.792724609375,294.1499938964844,264.3233337402344,263.41046142578125,266.6544189453125,264.3481750488281,289.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.19641876220703,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
