time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001147783841588,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.000120866796351,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,8.927216549636796e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001208673420478,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0005733400466851,290.7828369140625,294.1499938964844,264.2866516113281,263.3722229003906,266.6036071777344,264.311767578125,289.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16712760925293,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001147783841588,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.000120866796351,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,8.927216549636796e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001208673420478,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0005733400466851,290.7828369140625,294.1499938964844,264.2866516113281,263.3722229003906,266.6036071777344,264.311767578125,289.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.16712760925293,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001146567738032,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.000120738739497,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,8.917757804738358e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001207392779178,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0005727325915358,290.7728881835937,294.1499938964844,264.25,263.3340148925781,266.5531616210937,264.2752990722656,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785848619847457e-08,0.0012216246686875,-0.0820714905858039,0.0,0.0,0.0,-0.0205703061074018,60.0,-21.15314102172852,-0.0,-1.0175543962986927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001146567738032,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.000120738739497,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,8.917757804738358e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001207392779178,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0005727325915358,290.7728881835937,294.1499938964844,264.25,263.3340148925781,266.5531616210937,264.2752990722656,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785848619847457e-08,0.0012216246686875,-0.0820714905858039,0.0,0.0,0.0,-0.0205703061074018,60.0,-21.15314102172852,-0.0,-1.0175543962986927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0001146103677456,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001206898814416,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,8.914148202165961e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001206904053105,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005725008086301,290.7628479003906,294.1499938964844,264.2169189453125,263.299072265625,266.5030517578125,264.2401123046875,289.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15315818786621,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0001146103677456,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001206898814416,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,8.914148202165961e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001206904053105,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005725008086301,290.7628479003906,294.1499938964844,264.2169189453125,263.299072265625,266.5030517578125,264.2401123046875,289.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15315818786621,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0001146207141573,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001207007881021,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001207013046951,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0005725525552406,290.7527770996094,294.1499938964844,264.190673828125,263.2704162597656,266.45343017578125,264.2097473144531,289.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.160585403442383,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0001146207141573,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001207007881021,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001207013046951,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0005725525552406,290.7527770996094,294.1499938964844,264.190673828125,263.2704162597656,266.45343017578125,264.2097473144531,289.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.160585403442383,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0001146459762821,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001207273890031,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,8.91691743163392e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0001207278983201,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0005726787494495,290.7477111816406,294.1499938964844,264.1799621582031,263.2582702636719,266.4288330078125,264.1968994140625,289.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.16628837585449,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,0.0001146837821579,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001207672030432,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,8.919858373701572e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001207677123602,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0005728675751015,290.7426147460937,294.1499938964844,264.1708068847656,263.24755859375,266.40435791015625,264.18560791015625,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869674682617,60.0,-21.17310905456543,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001147943257819,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.000120883611089,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,8.928455645218492e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0005734197911806,290.7323608398437,294.1499938964844,264.15679931640625,263.2301025390625,266.35595703125,264.1673889160156,289.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18977928161621,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001147943257819,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.000120883611089,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,8.928455645218492e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0005734197911806,290.7323608398437,294.1499938964844,264.15679931640625,263.2301025390625,266.35595703125,264.1673889160156,289.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18977928161621,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001149464951595,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001210438567795,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,8.940291445469484e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001210443588206,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0005741799832321,290.7220153808594,294.1499938964844,264.1481628417969,263.21759033203125,266.30828857421875,264.1549072265625,289.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21010971069336,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001149464951595,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001210438567795,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,8.940291445469484e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001210443588206,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0005741799832321,290.7220153808594,294.1499938964844,264.1481628417969,263.21759033203125,266.30828857421875,264.1549072265625,289.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21010971069336,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001151338437921,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0001212411516462,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,8.954863005783409e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0005751158460043,290.71160888671875,294.1499938964844,264.1444091796875,263.2095947265625,266.261474609375,264.147705078125,289.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.233306884765625,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001151338437921,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0001212411516462,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,8.954863005783409e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0005751158460043,290.71160888671875,294.1499938964844,264.1444091796875,263.2095947265625,266.261474609375,264.147705078125,289.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.233306884765625,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001153495832113,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001214683361467,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,8.971642091637477e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0005761935026384,290.7011108398437,294.1499938964844,264.1450500488281,263.20562744140625,266.2155456542969,264.145263671875,289.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25853157043457,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001153495832113,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001214683361467,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,8.971642091637477e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0005761935026384,290.7011108398437,294.1499938964844,264.1450500488281,263.20562744140625,266.2155456542969,264.145263671875,289.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25853157043457,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001154659403255,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0001215908705489,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,8.980691927717999e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001215913507621,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0005767747643403,290.69580078125,294.1499938964844,264.1468811035156,263.2050476074219,266.1929626464844,264.1457214355469,289.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279415849988254e-08,0.0012302433606237,-0.0846868529915809,0.0,0.0,0.0,-0.0210701525211334,60.0,-21.27164077758789,-0.0,-1.031965908282473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001155867212219,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.000121718061564,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,8.990085916593671e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0001217185345012,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0005773780867457,290.69049072265625,294.1499938964844,264.1496276855469,263.2052917480469,266.1706237792969,264.1471862792969,289.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28490257263184,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001158382146968,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001219828991452,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.009646601043642e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0005786343244835,290.6798095703125,294.1499938964844,264.1575927734375,263.2081298828125,266.1266784667969,264.1527709960937,289.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31147575378418,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001158382146968,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001219828991452,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.009646601043642e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0005786343244835,290.6798095703125,294.1499938964844,264.1575927734375,263.2081298828125,266.1266784667969,264.1527709960937,289.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.31147575378418,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001160972460638,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001222556747961,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.029793727677315e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0005799282807856,290.6690368652344,294.1499938964844,264.16851806640625,263.2137145996094,266.0838317871094,264.1617126464844,289.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.337387084960938,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001160972460638,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001222556747961,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.029793727677315e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0005799282807856,290.6690368652344,294.1499938964844,264.16851806640625,263.2137145996094,266.0838317871094,264.1617126464844,289.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.337387084960938,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001163573033409,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001225295418407,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001225299929501,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0005812273593619,290.6581420898437,294.1499938964844,264.181884765625,263.2215881347656,266.0420837402344,264.1734924316406,289.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.361785888671875,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001163573033409,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001225295418407,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001225299929501,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0005812273593619,290.6581420898437,294.1499938964844,264.181884765625,263.2215881347656,266.0420837402344,264.1734924316406,289.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.361785888671875,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001166124347946,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001227981992997,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.000122798650409,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0005825018160976,290.6471862792969,294.1499938964844,264.1972045898437,263.2313232421875,266.00146484375,264.18756103515625,289.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.3839168548584,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001166124347946,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001227981992997,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.000122798650409,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0005825018160976,290.6471862792969,294.1499938964844,264.1972045898437,263.2313232421875,266.00146484375,264.18756103515625,289.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.3839168548584,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.00011673647532,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001229288318427,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.079511073650792e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001229292829521,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.000583121436648,290.64166259765625,294.1499938964844,264.2054443359375,263.2367553710937,265.9815979003906,264.1953125,289.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39389991760254,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001168573799077,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.000123056146549,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.088914521271364e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001230565976584,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0005837253993377,290.6361083984375,294.1499938964844,264.2139892578125,263.24249267578125,265.9620361328125,264.2034606933594,289.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40310287475586,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001170877512777,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001232987415278,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001232991780852,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0005848761647939,290.6249694824219,294.1499938964844,264.23175048828125,263.2546081542969,265.9237670898437,264.2206115722656,289.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.418983459472656,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001170877512777,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001232987415278,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001232991780852,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0005848761647939,290.6249694824219,294.1499938964844,264.23175048828125,263.2546081542969,265.9237670898437,264.2206115722656,289.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.418983459472656,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001173001801362,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001235224481206,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,9.12335453904234e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.000123522884678,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0005859372904524,290.6137390136719,294.1499938964844,264.25,263.2673034667969,265.8866577148437,264.23858642578125,289.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498189462348,3.5080006455245893e-08,0.001249783905223,-0.0906095653772354,0.0,0.0,0.0,-0.0222033187747001,60.0,-21.43114471435547,-0.0,-1.0650115456201092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001173001801362,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001235224481206,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,9.12335453904234e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.000123522884678,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0005859372904524,290.6137390136719,294.1499938964844,264.25,263.2673034667969,265.8866577148437,264.23858642578125,289.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498189462348,3.5080006455245893e-08,0.001249783905223,-0.0906095653772354,0.0,0.0,0.0,-0.0222033187747001,60.0,-21.43114471435547,-0.0,-1.0650115456201092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001175008947029,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001237338146893,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.138965833699332e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001237342366948,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0005869399174116,290.6024169921875,294.1499938964844,264.26824951171875,263.28009033203125,265.8507080078125,264.2568664550781,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44014358520508,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001175008947029,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001237338146893,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.138965833699332e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001237342366948,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0005869399174116,290.6024169921875,294.1499938964844,264.26824951171875,263.28009033203125,265.8507080078125,264.2568664550781,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44014358520508,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001176929072244,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001239360135514,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0001239364355569,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005878991214558,290.59100341796875,294.1499938964844,264.2860107421875,263.29254150390625,265.8158874511719,264.2749938964844,289.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.44753646850586,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001176929072244,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001239360135514,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0001239364355569,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005878991214558,290.59100341796875,294.1499938964844,264.2860107421875,263.29254150390625,265.8158874511719,264.2749938964844,289.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.44753646850586,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001177830636152,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001240309502463,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.160911577055232e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001240313722519,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0005883494159206,290.58526611328125,294.1499938964844,264.2945556640625,263.29852294921875,265.7989196777344,264.2838134765625,289.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.450571060180664,-0.0,-1.07379754865633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
