time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001178681050078,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001241205027326,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,9.167526150122284e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0001241209247382,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0005887742736376,290.5794982910156,294.1499938964844,264.30279541015625,263.3042297363281,265.7821960449219,264.2923889160156,289.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.453044891357425,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001180200197268,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0001242804864887,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.179341577691956e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001242808939423,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.000589533126913,290.56793212890625,294.1499938964844,264.318115234375,263.3147277832031,265.7495422363281,264.3086242675781,289.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.455955505371094,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001180200197268,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0001242804864887,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.179341577691956e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001242808939423,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.000589533126913,290.56793212890625,294.1499938964844,264.318115234375,263.3147277832031,265.7495422363281,264.3086242675781,289.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.455955505371094,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.000118144613225,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001244116865564,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.189031698042528e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.00012441209401,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0005901554832234,290.5563049316406,294.1499938964844,264.3314819335937,263.3236083984375,265.7178955078125,264.3232116699219,289.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45566368103028,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.000118144613225,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001244116865564,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.189031698042528e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.00012441209401,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0005901554832234,290.5563049316406,294.1499938964844,264.3314819335937,263.3236083984375,265.7178955078125,264.3232116699219,289.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45566368103028,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001182407213491,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001245129096787,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.19650701689534e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001245133025804,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0005906356382183,290.5445861816406,294.1499938964844,264.3424072265625,263.3304138183594,265.6871643066406,264.33563232421875,289.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.45215034484864,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001182407213491,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001245129096787,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.19650701689534e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001245133025804,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0005906356382183,290.5445861816406,294.1499938964844,264.3424072265625,263.3304138183594,265.6871643066406,264.33563232421875,289.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.45215034484864,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001183099302579,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001245857856702,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.201889770338312e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0001245861785719,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,0.0005909813335165,290.5328063964844,294.1499938964844,264.3503723144531,263.334716796875,265.6573181152344,264.34539794921875,289.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44583320617676,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001183099302579,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001245857856702,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.201889770338312e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0001245861785719,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,0.0005909813335165,290.5328063964844,294.1499938964844,264.3503723144531,263.334716796875,265.6573181152344,264.34539794921875,289.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.44583320617676,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001183355634566,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001246127794729,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,9.203883382724598e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0001246131723746,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0005911093903705,290.5268859863281,294.1499938964844,264.3531188964844,263.3357849121094,265.6427001953125,264.34912109375,289.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637030232539473e-08,0.0012608141405507,-0.0939487144351005,0.0,0.0,0.0,-0.0228429585695266,60.0,-21.44189643859864,-0.0,-1.0838942898772077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0001183559652417,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0001246342726517,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,9.205470269080251e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0001246346510015,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,0.0005912113119848,290.5209350585937,294.1499938964844,264.3549499511719,263.3360900878906,265.6282653808594,264.3519897460937,289.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.4376277923584,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001183835702249,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001246633473783,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.207617404172196e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001246637257281,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0005913492059335,290.509033203125,294.1499938964844,264.3555908203125,263.3341064453125,265.5998840332031,264.35498046875,289.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.428735733032227,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001183835702249,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001246633473783,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.207617404172196e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001246637257281,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0005913492059335,290.509033203125,294.1499938964844,264.3555908203125,263.3341064453125,265.5998840332031,264.35498046875,289.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.428735733032227,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0001183978965855,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001246784377144,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.208731353282928e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001246788160642,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0005914208013564,290.4970703125,294.1499938964844,264.3518371582031,263.32830810546875,265.5721130371094,264.3538513183594,289.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.420469284057617,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0001183978965855,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001246784377144,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.208731353282928e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001246788160642,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0005914208013564,290.4970703125,294.1499938964844,264.3518371582031,263.32830810546875,265.5721130371094,264.3538513183594,289.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.420469284057617,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001184038337669,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.000124684695038,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001246850588358,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0005914504872635,290.4850158691406,294.1499938964844,264.3432006835937,263.3182983398437,265.5448303222656,264.3481140136719,289.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.4141788482666,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001184038337669,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.000124684695038,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001246850588358,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0005914504872635,290.4850158691406,294.1499938964844,264.3432006835937,263.3182983398437,265.5448303222656,264.3481140136719,289.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.4141788482666,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0001184053908218,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.0001246863248525,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.209314157487825e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001246866886503,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.00059145828709,290.4729309082031,294.1499938964844,264.3291931152344,263.3036193847656,265.51788330078125,264.3373107910156,289.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457269203538096e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41109275817871,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0001184053908218,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.0001246863248525,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.209314157487825e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0001246866886503,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.00059145828709,290.4729309082031,294.1499938964844,264.3291931152344,263.3036193847656,265.51788330078125,264.3373107910156,289.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457269203538096e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41109275817871,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001184054417535,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001246863830601,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.209317795466632e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.000124686746858,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.0005914585199207,290.4668884277344,294.1499938964844,264.3200378417969,263.2944030761719,265.5045166015625,264.3298034667969,289.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.411117553710938,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.000118405354442,292.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001246862957486,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.20931124710478e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0001246866595465,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,0.000591458112467,290.4607849121094,294.1499938964844,264.309326171875,263.2838439941406,265.4911804199219,264.32086181640625,289.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.41231155395508,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001184052889584,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.000124686237541,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,9.209306153934448e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001246865867869,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0005914578214287,290.4486083984375,294.1499938964844,264.2830810546875,263.2585144042969,265.46453857421875,264.2984313964844,289.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.41852569580078,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001184052889584,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.000124686237541,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,9.209306153934448e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0001246865867869,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0005914578214287,290.4486083984375,294.1499938964844,264.2830810546875,263.2585144042969,265.46453857421875,264.2984313964844,289.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.41852569580078,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001246864267159,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,9.209319978253916e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001246867759618,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0005914586945436,290.43634033203125,294.1499938964844,264.25,263.22723388671875,265.4378356933594,264.2694396972656,289.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.430458068847656,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001246864267159,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,9.209319978253916e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001246867759618,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,0.0005914586945436,290.43634033203125,294.1499938964844,264.25,263.22723388671875,265.4378356933594,264.2694396972656,289.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.430458068847656,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,0.0001184048160212,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,0.0001246857427759,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,9.209269046550617e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001246860774699,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0005914554931223,290.4240417480469,294.1499938964844,264.2133483886719,263.19305419921875,265.4109191894531,264.23492431640625,289.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.4471378326416,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,0.0001184048160212,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,0.0001246857427759,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,9.209269046550617e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001246860774699,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0005914554931223,290.4240417480469,294.1499938964844,264.2133483886719,263.19305419921875,265.4109191894531,264.23492431640625,289.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.4471378326416,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001184017964988,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,0.0001246825704583,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001246829051524,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,0.0005914404173381,290.41168212890625,294.1499938964844,264.1766662597656,263.1593017578125,265.3838195800781,264.1986389160156,289.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645272883545658e-08,0.0012615189189091,-0.0941619277000427,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46489906311035,-0.0,-1.08510619156732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001184017964988,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,0.0001246825704583,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001246829051524,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,0.0005914404173381,290.41168212890625,294.1499938964844,264.1766662597656,263.1593017578125,265.3838195800781,264.1986389160156,289.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645272883545658e-08,0.0012615189189091,-0.0941619277000427,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46489906311035,-0.0,-1.08510619156732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001183987624244,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.000124679369037,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,9.20879829209298e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.000124679703731,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,0.0005914252833463,290.4054870605469,294.1499938964844,264.1583251953125,263.142578125,265.3701477050781,264.18035888671875,289.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615229934453,3.644894519538866e-08,0.0012614865554496,-0.0941521376371383,0.0,0.0,0.0,-0.0228819455951452,60.0,-21.473648071289062,-0.0,-1.08505055607111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001183944405056,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001246748142875,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,9.208461415255442e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001246751489816,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0005914036883041,290.3992614746094,294.1499938964844,264.1400146484375,263.1259765625,265.3564758300781,264.1620483398437,289.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614768929779,3.644355217602424e-08,0.0012614404549822,-0.0941381826996803,0.0,0.0,0.0,-0.022879272699356,60.0,-21.48221969604492,-0.0,-1.0849711884475262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001183805652544,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001246602187165,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,9.20738311833702e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0005913344211876,290.3868103027344,294.1499938964844,264.10333251953125,263.0930480957031,265.32891845703125,264.1254272460937,289.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49862670898437,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001183805652544,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001246602187165,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,9.20738311833702e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0005913344211876,290.3868103027344,294.1499938964844,264.10333251953125,263.0930480957031,265.32891845703125,264.1254272460937,289.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49862670898437,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0001183574349852,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,0.0001246358588105,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,9.205583774019031e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,0.0001246361789526,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0005912188789807,290.3742980957031,294.1499938964844,264.0666809082031,263.0604553222656,265.3011779785156,264.0887756347656,289.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.639740953076398e-08,0.0012610460398718,-0.0940188392996788,0.0,0.0,0.0,-0.0228563994169235,60.0,-21.51358985900879,-0.0,-1.0842927622434217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0001183574349852,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,0.0001246358588105,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,9.205583774019031e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65313720703125,0.0,0.0,0.0001246361789526,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0005912188789807,290.3742980957031,294.1499938964844,264.0666809082031,263.0604553222656,265.3011779785156,264.0887756347656,289.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.639740953076398e-08,0.0012610460398718,-0.0940188392996788,0.0,0.0,0.0,-0.0228563994169235,60.0,-21.51358985900879,-0.0,-1.0842927622434217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001183221174869,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,0.000124598678667,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.202836372423916e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001245989842573,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0005910424515604,290.3617553710937,294.1499938964844,264.0299987792969,263.0282287597656,265.2732238769531,264.0521240234375,289.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607061071321,3.635338430285629e-08,0.0012606697855517,-0.0939049497246742,0.0,0.0,0.0,-0.0228345729410648,60.0,-21.526588439941406,-0.0,-1.0836455999196914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001183221174869,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,0.000124598678667,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.202836372423916e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001245989842573,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0005910424515604,290.3617553710937,294.1499938964844,264.0299987792969,263.0282287597656,265.2732238769531,264.0521240234375,289.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607061071321,3.635338430285629e-08,0.0012606697855517,-0.0939049497246742,0.0,0.0,0.0,-0.0228345729410648,60.0,-21.526588439941406,-0.0,-1.0836455999196914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001182726773549,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0001245466119144,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,9.19899102882482e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0005907955346629,290.3491516113281,294.1499938964844,263.99334716796875,262.996337890625,265.2450561523437,264.0155029296875,289.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601793278008,3.6291762484097496e-08,0.0012601431226357,-0.093745544552803,0.0,0.0,0.0,-0.0228040255606174,60.0,-21.537214279174805,-0.0,-1.0827401553115125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001182726773549,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0001245466119144,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,9.19899102882482e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0001245469320565,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,0.0005907955346629,290.3491516113281,294.1499938964844,263.99334716796875,262.996337890625,265.2450561523437,264.0155029296875,289.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601793278008,3.6291762484097496e-08,0.0012601431226357,-0.093745544552803,0.0,0.0,0.0,-0.0228040255606174,60.0,-21.537214279174805,-0.0,-1.0827401553115125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
