time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001182420382974,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0001245143503183,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,9.196608152706176e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0001245146559085,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.0005906425067223,290.34283447265625,294.1499938964844,263.9750061035156,262.98046875,265.2309265136719,263.9971923828125,288.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598528992384,3.625356725933671e-08,0.001259816577658,-0.0936467424035072,0.0,0.0,0.0,-0.0227850917726755,60.0,-21.54151153564453,-0.0,-1.0821791107673564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0001182071209768,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,0.0001244775921804,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,9.1938920377288e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0001244778832187,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,0.0005904680583626,290.33648681640625,294.1499938964844,263.9566650390625,262.9646911621094,265.2167358398437,263.9788818359375,288.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594808358699,3.621004296405772e-08,0.0012594446307048,-0.0935341492295265,0.0,0.0,0.0,-0.0227635167539119,60.0,-21.545072555541992,-0.0,-1.08153997757654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001181224070023,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001243883743882,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,9.187302930513396e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001243886799784,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0005900449468754,290.3238220214844,294.1499938964844,263.9200134277344,262.933349609375,265.1882629394531,263.9422607421875,288.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585781514644,3.6104456313523776e-08,0.0012585420627146,-0.0932609736919403,0.0,0.0,0.0,-0.0227111745625734,60.0,-21.549718856811523,-0.0,-1.0799902128155737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001181224070023,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001243883743882,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059875488281,0.0,0.0,9.187302930513396e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001243886799784,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0005900449468754,290.3238220214844,294.1499938964844,263.9200134277344,262.933349609375,265.1882629394531,263.9422607421875,288.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585781514644,3.6104456313523776e-08,0.0012585420627146,-0.0932609736919403,0.0,0.0,0.0,-0.0227111745625734,60.0,-21.549718856811523,-0.0,-1.0799902128155737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001180210601887,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001242816651938,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,0.0001242819562321,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0005895386566407,290.31109619140625,294.1499938964844,263.8833312988281,262.9022216796875,265.1596069335937,263.9056701660156,288.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574982829391,3.5978136025960346e-08,0.0012574623106047,-0.0929341465234756,0.0,0.0,0.0,-0.0226485524326562,60.0,-21.551164627075195,-0.0,-1.0781376147406264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001180210601887,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001242816651938,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926513671875,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,0.0001242819562321,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0005895386566407,290.31109619140625,294.1499938964844,263.8833312988281,262.9022216796875,265.1596069335937,263.9056701660156,288.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574982829391,3.5978136025960346e-08,0.0012574623106047,-0.0929341465234756,0.0,0.0,0.0,-0.0226485524326562,60.0,-21.551164627075195,-0.0,-1.0781376147406264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0001179017344838,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,0.0001241560094058,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,9.1701396740973e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001241563004441,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0005889426684007,290.29833984375,294.1499938964844,263.8466796875,262.8713073730469,265.1307983398437,263.8690795898437,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562269112095,3.582941587865207e-08,0.0012561910552904,-0.0925493240356445,0.0,0.0,0.0,-0.0225748289376497,60.0,-21.549455642700195,-0.0,-1.0759585222785972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0001179017344838,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,0.0001241560094058,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,9.1701396740973e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001241563004441,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0005889426684007,290.29833984375,294.1499938964844,263.8466796875,262.8713073730469,265.1307983398437,263.8690795898437,288.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562269112095,3.582941587865207e-08,0.0012561910552904,-0.0925493240356445,0.0,0.0,0.0,-0.0225748289376497,60.0,-21.549455642700195,-0.0,-1.0759585222785972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0001177663070848,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,0.0001240134006366,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.159606270259246e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0001240136916749,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0005882661789655,290.2855834960937,294.1499938964844,263.8099975585937,262.840576171875,265.10186767578125,263.83251953125,288.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547838268801,3.56606193463449e-08,0.0012547482037916,-0.0921125039458274,0.0,0.0,0.0,-0.0224911514669656,60.0,-21.544496536254883,-0.0,-1.0734879651863596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0001177663070848,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,0.0001240134006366,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.159606270259246e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0001240136916749,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0005882661789655,290.2855834960937,294.1499938964844,263.8099975585937,262.840576171875,265.10186767578125,263.83251953125,288.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547838268801,3.56606193463449e-08,0.0012547482037916,-0.0921125039458274,0.0,0.0,0.0,-0.0224911514669656,60.0,-21.544496536254883,-0.0,-1.0734879651863596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001176940786535,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.438720703125,0.0,0.0,0.0001239373377757,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,9.153988503385337e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.000123937628814,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0005879054078832,290.2791748046875,294.1499938964844,263.7916564941406,262.8252868652344,265.0873413085937,263.8142395019531,288.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.5570600687151455e-08,0.0012539788149297,-0.0918795242905616,0.0,0.0,0.0,-0.0224465262144804,60.0,-21.54112243652344,-0.0,-1.0721715426598169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001176189980469,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0001238582772202,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,9.148148819804192e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0001238585537066,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,0.0005875303759239,290.27276611328125,294.1499938964844,263.7733459472656,262.8100280761719,265.0727844238281,263.79595947265625,288.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532143155112,3.5477022208851856e-08,0.0012531788088381,-0.0916373208165168,0.0,0.0,0.0,-0.0224001370370388,60.0,-21.537107467651367,-0.0,-1.0708039610562993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001174625140265,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,0.0001236935058841,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,9.135977597907186e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001236937678186,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,0.0005867487052455,290.25994873046875,294.1499938964844,263.7366638183594,262.77960205078125,265.0435791015625,263.7594299316406,288.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.52766990661621,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001174625140265,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,0.0001236935058841,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,9.135977597907186e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001236937678186,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,0.0005867487052455,290.25994873046875,294.1499938964844,263.7366638183594,262.77960205078125,265.0435791015625,263.7594299316406,288.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.52766990661621,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165771484375,0.0,0.0,0.0001173009804915,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,0.0001235233939951,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,9.123414201894776e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0001235236704815,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0005859418306499,290.2471008300781,294.1499938964844,263.70001220703125,262.7492980957031,265.0142517089844,263.7228698730469,288.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066725999015e-08,0.0012497906573116,-0.0906112790107727,0.0,0.0,0.0,-0.0222036521881818,60.0,-21.516855239868164,-0.0,-1.065021137947042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165771484375,0.0,0.0,0.0001173009804915,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,0.0001235233939951,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,9.123414201894776e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0001235236704815,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0005859418306499,290.2471008300781,294.1499938964844,263.70001220703125,262.7492980957031,265.0142517089844,263.7228698730469,288.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066725999015e-08,0.0012497906573116,-0.0906112790107727,0.0,0.0,0.0,-0.0222036521881818,60.0,-21.516855239868164,-0.0,-1.065021137947042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0001171330586657,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0001233465736731,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,9.110353857977316e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0001233468356076,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0005851030582562,290.2342224121094,294.1499938964844,263.663330078125,262.7191162109375,264.9848022460937,263.68634033203125,288.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138044988569e-08,0.0012480017030611,-0.0900693833827972,0.0,0.0,0.0,-0.0220999028533697,60.0,-21.504859924316406,-0.0,-1.0619739043704612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,0.0001171330586657,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0001233465736731,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,9.110353857977316e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0001233468356076,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0005851030582562,290.2342224121094,294.1499938964844,263.663330078125,262.7191162109375,264.9848022460937,263.68634033203125,288.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138044988569e-08,0.0012480017030611,-0.0900693833827972,0.0,0.0,0.0,-0.0220999028533697,60.0,-21.504859924316406,-0.0,-1.0619739043704612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001169530296465,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,9.096350549953058e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,0.000123157253256,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.000584203749895,290.2213134765625,294.1499938964844,263.6266784667969,262.68896484375,264.9552307128906,263.6498107910156,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.4647001712073695e-08,0.0012460836442187,-0.0894883275032043,0.0,0.0,0.0,-0.021988671272993,60.0,-21.49102210998535,-0.0,-1.0587118026705869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001169530296465,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,9.096350549953058e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,0.000123157253256,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.000584203749895,290.2213134765625,294.1499938964844,263.6266784667969,262.68896484375,264.9552307128906,263.6498107910156,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.4647001712073695e-08,0.0012460836442187,-0.0894883275032043,0.0,0.0,0.0,-0.021988671272993,60.0,-21.49102210998535,-0.0,-1.0587118026705869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797424316406,0.0,0.0,0.000116858864203,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001230578345712,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49249267578125,0.0,0.0,9.08902657101862e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0005837333737872,290.2148742675781,294.1499938964844,263.6083374023437,262.6739196777344,264.9404296875,263.6315612792969,288.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964136840819e-08,0.0012450803769752,-0.0891843736171722,0.0,0.0,0.0,-0.0219304915517568,60.0,-21.483301162719727,-0.0,-1.057007565918866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,0.0001167624286608,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001229562767548,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,9.08152651390992e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0001229565386893,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0005832516471855,290.2084045410156,294.1499938964844,263.5899963378906,262.65887451171875,264.9255676269531,263.6133117675781,288.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440945306465437e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.475122451782227,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001165631547337,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0001227464381372,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,9.066027269000188e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001227467000717,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0005822562961839,290.19549560546875,294.1499938964844,263.5533447265625,262.6287841796875,264.8957824707031,263.5768127441406,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.416110061493782e-08,0.0012419300619512,-0.0882297232747078,0.0,0.0,0.0,-0.0217477958649396,60.0,-21.457496643066406,-0.0,-1.0516647819258652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001165631547337,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0001227464381372,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,9.066027269000188e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001227467000717,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0005822562961839,290.19549560546875,294.1499938964844,263.5533447265625,262.6287841796875,264.8957824707031,263.5768127441406,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.416110061493782e-08,0.0012419300619512,-0.0882297232747078,0.0,0.0,0.0,-0.0217477958649396,60.0,-21.457496643066406,-0.0,-1.0516647819258652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,0.000116358307423,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001225309824803,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0005812330637127,290.1825256347656,294.1499938964844,263.51666259765625,262.5987243652344,264.8659362792969,263.5403137207031,288.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.438459396362305,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,0.000116358307423,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001225309824803,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0005812330637127,290.1825256347656,294.1499938964844,263.51666259765625,262.5987243652344,264.8659362792969,263.5403137207031,288.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.438459396362305,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,0.000116149909445,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001223112776642,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,9.033885726239532e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0005801920779049,290.1695861816406,294.1499938964844,263.4800109863281,262.5686340332031,264.8359680175781,263.5038452148437,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.41847801208496,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,0.000116149909445,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0001223112776642,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,9.033885726239532e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0005801920779049,290.1695861816406,294.1499938964844,263.4800109863281,262.5686340332031,264.8359680175781,263.5038452148437,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.41847801208496,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137939453125,0.0,0.0,0.0001159410894615,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001220913836732,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001220916310558,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0005791489384137,290.1566162109375,294.1499938964844,263.4433288574219,262.5384826660156,264.8058776855469,263.46734619140625,288.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.398054122924805,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137939453125,0.0,0.0,0.0001159410894615,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001220913836732,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001220916310558,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0005791489384137,290.1566162109375,294.1499938964844,263.4433288574219,262.5384826660156,264.8058776855469,263.46734619140625,288.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.398054122924805,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,0.0001158372324425,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001219820260303,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,9.009566565509886e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001219822661369,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0005786301917396,290.1501159667969,294.1499938964844,263.42498779296875,262.5233764648437,264.79083251953125,263.4490966796875,288.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638786577656e-08,0.001234196126461,-0.0858852267265319,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.387826919555664,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0001157346996478,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,0.0001218740508193,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.0,0.0,9.001591388368979e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,0.0001218742909259,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0005781180225312,290.14361572265625,294.1499938964844,263.4066772460937,262.5082702636719,264.7757263183594,263.4308776855469,288.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.37771797180176,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.0005771210417151,290.130615234375,294.1499938964844,263.3699951171875,262.4779663085937,264.7454833984375,263.3943786621094,288.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984995381521e-08,0.0012309772428125,-0.0849090367555618,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.35815620422364,-0.0,-1.033195289323885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001216641030623,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,0.0005771210417151,290.130615234375,294.1499938964844,263.3699951171875,262.4779663085937,264.7454833984375,263.3943786621094,288.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984995381521e-08,0.0012309772428125,-0.0849090367555618,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.35815620422364,-0.0,-1.033195289323885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0001153441626229,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0001214630319736,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0005761672509834,290.1176147460937,294.1499938964844,263.3333435058594,262.4475402832031,264.7151794433594,263.35791015625,288.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.2641885638895474e-08,0.0012289430014789,-0.0842919945716857,0.0,0.0,0.0,-0.0209946725517511,60.0,-21.33992576599121,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0001153441626229,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0001214630319736,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0005761672509834,290.1176147460937,294.1499938964844,263.3333435058594,262.4475402832031,264.7151794433594,263.35791015625,288.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.2641885638895474e-08,0.0012289430014789,-0.0842919945716857,0.0,0.0,0.0,-0.0209946725517511,60.0,-21.33992576599121,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0001151667020167,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0001212759307236,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,8.957413956522942e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.0001212761562783,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0005752808065153,290.1045837402344,294.1499938964844,263.2966613769531,262.4169921875,264.68475341796875,263.3214111328125,288.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270846636965,3.2420722106962785e-08,0.0012270523002371,-0.0837184190750122,0.0,0.0,0.0,-0.0208850335329771,60.0,-21.32368469238281,-0.0,-1.0266166583505765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555969238281,0.0,0.0,0.0001151667020167,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0001212759307236,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,8.957413956522942e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.0001212761562783,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0005752808065153,290.1045837402344,294.1499938964844,263.2966613769531,262.4169921875,264.68475341796875,263.3214111328125,288.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270846636965,3.2420722106962785e-08,0.0012270523002371,-0.0837184190750122,0.0,0.0,0.0,-0.0208850335329771,60.0,-21.32368469238281,-0.0,-1.0266166583505765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001150064053945,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001211071285069,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,8.944945875555277e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,0.0001211073540616,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0005744801019318,290.091552734375,294.1499938964844,263.260009765625,262.38629150390625,264.6542358398437,263.284912109375,288.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253766180947,3.2220945911376475e-08,0.0012253443710505,-0.0832002460956573,0.0,0.0,0.0,-0.0207859985530376,60.0,-21.31023406982422,-0.0,-1.0237607028784625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
