time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,0.0001150064053945,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,0.0001211071285069,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,8.944945875555277e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,0.0001211073540616,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0005744801019318,290.091552734375,294.1499938964844,263.260009765625,262.38629150390625,264.6542358398437,263.284912109375,288.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253766180947,3.2220945911376475e-08,0.0012253443710505,-0.0832002460956573,0.0,0.0,0.0,-0.0207859985530376,60.0,-21.31023406982422,-0.0,-1.0237607028784625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0001149337549577,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001210306363645,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590393066406,0.0,0.0,8.939296094467863e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35479736328125,0.0,0.0,0.0001210308546433,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0005741172353737,290.08502197265625,294.1499938964844,263.2416687011719,262.3708801269531,264.638916015625,263.26666259765625,288.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246024562045,3.213040855598592e-08,0.0012245703255757,-0.0829653963446617,0.0,0.0,0.0,-0.0207411162555217,60.0,-21.30473899841309,-0.0,-1.0224677282621997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,0.000114866590593,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0001209599067806,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,8.93407195690088e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0001209601250593,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0005737817264162,290.0784912109375,294.1499938964844,263.22332763671875,262.3554077148437,264.62359619140625,263.2483825683594,288.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238868512213,3.2046706621713383e-08,0.0012238547205924,-0.0827482566237449,0.0,0.0,0.0,-0.0206996221095323,60.0,-21.300207138061523,-0.0,-1.0212730217062926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001147480725194,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0001208351022796,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,8.924854046199471e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001208353205583,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.000573189696297,290.0654296875,294.1499938964844,263.1866760253906,262.3243103027344,264.5928955078125,263.2118530273437,288.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226239778101,3.1898998997803574e-08,0.0012225920800119,-0.0823650583624839,0.0,0.0,0.0,-0.0206263996660709,60.0,-21.2938289642334,-0.0,-1.0191665467118582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001147480725194,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0001208351022796,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,8.924854046199471e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001208353205583,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.000573189696297,290.0654296875,294.1499938964844,263.1866760253906,262.3243103027344,264.5928955078125,263.2118530273437,288.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226239778101,3.1898998997803574e-08,0.0012225920800119,-0.0823650583624839,0.0,0.0,0.0,-0.0206263996660709,60.0,-21.2938289642334,-0.0,-1.0191665467118582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.0001146593640442,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0001207416862598,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,8.917953527998179e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001207418972626,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,0.0005727465613745,290.05230712890625,294.1499938964844,263.1499938964844,262.29302978515625,264.56207275390625,263.17529296875,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,-0.0205715894699096,60.0,-21.29248237609864,-0.0,-1.0175912024124045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.0001146593640442,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,0.0001207416862598,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,8.917953527998179e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001207418972626,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311706542969,0.0,0.0,0.0005727465613745,290.05230712890625,294.1499938964844,263.1499938964844,262.29302978515625,264.56207275390625,263.17529296875,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,-0.0205715894699096,60.0,-21.29248237609864,-0.0,-1.0175912024124045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001145974674727,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0001206765155075,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,8.913139754440635e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001206767192343,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0005724374204874,290.0391845703125,294.1499938964844,263.11334228515625,262.2615966796875,264.5311584472656,263.1387023925781,288.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.1711298476011513e-08,0.0012209872948005,-0.081878051161766,0.0,0.0,0.0,-0.0205333493649959,60.0,-21.295764923095703,-0.0,-1.0164928454514668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001145974674727,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0001206765155075,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,8.913139754440635e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001206767192343,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0005724374204874,290.0391845703125,294.1499938964844,263.11334228515625,262.2615966796875,264.5311584472656,263.1387023925781,288.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.1711298476011513e-08,0.0012209872948005,-0.081878051161766,0.0,0.0,0.0,-0.0205333493649959,60.0,-21.295764923095703,-0.0,-1.0164928454514668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001145649293903,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096252441406,0.0,0.0,0.0001206422457471,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,8.910608448786661e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001206424494739,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,0.0005722749046981,290.02606201171875,294.1499938964844,263.07666015625,262.2301330566406,264.5001220703125,263.10211181640625,288.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167074069665432e-08,0.0012206404935568,-0.0817728117108345,0.0,0.0,0.0,-0.02051324211061,60.0,-21.30435943603516,-0.0,-1.015915600532935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001145649293903,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096252441406,0.0,0.0,0.0001206422457471,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,8.910608448786661e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001206424494739,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.207275390625,0.0,0.0,0.0005722749046981,290.02606201171875,294.1499938964844,263.07666015625,262.2301330566406,264.5001220703125,263.10211181640625,288.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167074069665432e-08,0.0012206404935568,-0.0817728117108345,0.0,0.0,0.0,-0.02051324211061,60.0,-21.30435943603516,-0.0,-1.015915600532935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.000114558803034,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0001206357992487,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,8.910132601158693e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0001206360029755,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,0.0005722442874684,290.0194702148437,294.1499938964844,263.0583190917969,262.21441650390625,264.48455810546875,263.0837707519531,288.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.31061363220215,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001145588466897,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.0001206358429044,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,8.910135511541739e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001206360466312,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0005722445202991,290.01287841796875,294.1499938964844,263.0400085449219,262.1986999511719,264.468994140625,263.0654602050781,288.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094814300537,60.0,-21.318021774291992,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,0.0001145784408436,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,0.0001206564775202,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,8.91165982466191e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.000120656673971,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0005723423673771,289.9996643066406,294.1499938964844,263.0033264160156,262.1672058105469,264.4377136230469,263.02880859375,288.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.33676147460937,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,0.0001145784408436,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,0.0001206564775202,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,8.91165982466191e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.000120656673971,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0005723423673771,289.9996643066406,294.1499938964844,263.0033264160156,262.1672058105469,264.4377136230469,263.02880859375,288.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.33676147460937,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0001207014574902,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.000572555756662,289.9864196777344,294.1499938964844,262.9666748046875,262.1357116699219,264.4063415527344,262.9920959472656,288.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.359975814819336,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0001146211434388,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.0001207014574902,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.000572555756662,289.9864196777344,294.1499938964844,262.9666748046875,262.1357116699219,264.4063415527344,262.9920959472656,288.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.359975814819336,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,0.0001146851500379,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001207688546855,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,8.919958781916648e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,0.0001207690438604,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0005728754331357,289.97314453125,294.1499938964844,262.92999267578125,262.10418701171875,264.37481689453125,262.95538330078125,288.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.38738250732422,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,0.0001146851500379,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,0.0001207688546855,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,8.919958781916648e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,0.0001207690438604,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0005728754331357,289.97314453125,294.1499938964844,262.92999267578125,262.10418701171875,264.37481689453125,262.95538330078125,288.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.38738250732422,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001147690345533,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001208571920869,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,8.926483133109286e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001208573812618,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0005732944700866,289.9598388671875,294.1499938964844,262.8933410644531,262.0726623535156,264.3431701660156,262.91864013671875,288.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228464474901,3.192507591620597e-08,0.0012228145496919,-0.0824327170848846,0.0,0.0,0.0,-0.0206393245607614,60.0,-21.418731689453125,-0.0,-1.019538302671208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001147690345533,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,0.0001208571920869,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,8.926483133109286e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001208573812618,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0005732944700866,289.9598388671875,294.1499938964844,262.8933410644531,262.0726623535156,264.3431701660156,262.91864013671875,288.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228464474901,3.192507591620597e-08,0.0012228145496919,-0.0824327170848846,0.0,0.0,0.0,-0.0206393245607614,60.0,-21.418731689453125,-0.0,-1.019538302671208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892761230469,0.0,0.0,0.0001148175579146,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0001209082911373,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,8.930257172323763e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,0.0001209084803122,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0005735368467867,289.9531555175781,294.1499938964844,262.875,262.056884765625,264.3273010253906,262.9002685546875,288.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233632151037,3.198554665573283e-08,0.0012233313173055,-0.0825895965099334,0.0,0.0,0.0,-0.020669300109148,60.0,-21.435726165771484,-0.0,-1.0204006173353265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0001148703304352,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0001209638649015,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,8.934362267609686e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,0.0001209640540764,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.000573800469283,289.94647216796875,294.1499938964844,262.8566589355469,262.0411071777344,264.3113708496094,262.88189697265625,288.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239255011081,3.2051314491354794e-08,0.0012238934868946,-0.082760214805603,0.0,0.0,0.0,-0.0207019038498401,60.0,-21.453536987304688,-0.0,-1.021338817963624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,0.0001149886957136,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001210885093314,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,8.943568536778912e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001210886985063,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0005743917427025,289.9330749511719,294.1499938964844,262.82000732421875,262.0095520019531,264.2794494628906,262.8451232910156,288.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.2198823163298584e-08,0.0012251543812453,-0.0831428691744804,0.0,0.0,0.0,-0.0207750275731086,60.0,-21.4917106628418,-0.0,-1.02344472452387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,0.0001149886957136,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001210885093314,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,8.943568536778912e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001210886985063,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0005743917427025,289.9330749511719,294.1499938964844,262.82000732421875,262.0095520019531,264.2794494628906,262.8451232910156,288.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.2198823163298584e-08,0.0012251543812453,-0.0831428691744804,0.0,0.0,0.0,-0.0207750275731086,60.0,-21.4917106628418,-0.0,-1.02344472452387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.000115120645205,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.000121227458294,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,8.953830547397956e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001212276401929,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0005750508862547,289.91961669921875,294.1499938964844,262.7833251953125,261.9779357910156,264.2474060058594,262.8083190917969,288.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265923433005,3.2363253410494515e-08,0.0012265599798411,-0.0835693702101707,0.0,0.0,0.0,-0.0208565406501293,60.0,-21.53266334533692,-0.0,-1.0257947025138493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.000115120645205,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.000121227458294,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,8.953830547397956e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001212276401929,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0005750508862547,289.91961669921875,294.1499938964844,262.7833251953125,261.9779357910156,264.2474060058594,262.8083190917969,288.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265923433005,3.2363253410494515e-08,0.0012265599798411,-0.0835693702101707,0.0,0.0,0.0,-0.0208565406501293,60.0,-21.53266334533692,-0.0,-1.0257947025138493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001152661789092,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001213807190652,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,8.965150482254103e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001213809009641,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976257324219,0.0,0.0,0.0005757778417319,289.9061279296875,294.1499938964844,262.7466735839844,261.94635009765625,264.2152099609375,262.77154541015625,288.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281429953873,3.254462299651095e-08,0.0012281103990972,-0.0840397551655769,0.0,0.0,0.0,-0.0209464505314826,60.0,-21.576379776000977,-0.0,-1.028389959856213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001152661789092,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001213807190652,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,8.965150482254103e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001213809009641,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976257324219,0.0,0.0,0.0005757778417319,289.9061279296875,294.1499938964844,262.7466735839844,261.94635009765625,264.2152099609375,262.77154541015625,288.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281429953873,3.254462299651095e-08,0.0012281103990972,-0.0840397551655769,0.0,0.0,0.0,-0.0209464505314826,60.0,-21.576379776000977,-0.0,-1.028389959856213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001154222045443,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.000121545017464,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,8.977285324363038e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.000121545199363,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,0.0005765572423115,289.8926086425781,294.1499938964844,262.7099914550781,261.91473388671875,264.1828918457031,262.7347106933594,288.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739059463438025e-08,0.0012297725770622,-0.0845439806580543,0.0,0.0,0.0,-0.0210428405553102,60.0,-21.62228775024414,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001154222045443,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.000121545017464,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,8.977285324363038e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.000121545199363,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,0.0005765572423115,289.8926086425781,294.1499938964844,262.7099914550781,261.91473388671875,264.1828918457031,262.7347106933594,288.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739059463438025e-08,0.0012297725770622,-0.0845439806580543,0.0,0.0,0.0,-0.0210428405553102,60.0,-21.62228775024414,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0001155041099991,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,0.0001216312666656,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,8.983655425254256e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,0.0001216314485645,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,0.00057696638396,289.88580322265625,294.1499938964844,262.6916809082031,261.8988952636719,264.1666564941406,262.71630859375,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123067793902,3.284113248014364e-08,0.0012306451098993,-0.0848086476325988,0.0,0.0,0.0,-0.0210934393107891,60.0,-21.64605712890625,-0.0,-1.0326397159587941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001155880017904,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0001217196186189,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,8.990181231638417e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0001217197932419,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0005773854791186,289.8790283203125,294.1499938964844,262.67333984375,261.8830871582031,264.1504211425781,262.6979064941406,288.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.294568529099706e-08,0.001231538830325,-0.0850797370076179,0.0,0.0,0.0,-0.0211452692747116,60.0,-21.67024803161621,-0.0,-1.0341403822167194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621337890625,0.0,0.0,0.0001219023106386,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,9.00367449503392e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001219024779857,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0005782520747743,289.8653869628906,294.1499938964844,262.6366577148437,261.8514404296875,264.1177978515625,262.6610717773437,288.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402441859245,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.7198543548584,-0.0,-1.0372468750574629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0001157614897238,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621337890625,0.0,0.0,0.0001219023106386,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,9.00367449503392e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001219024779857,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0005782520747743,289.8653869628906,294.1499938964844,262.6366577148437,261.8514404296875,264.1177978515625,262.6610717773437,288.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402441859245,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.7198543548584,-0.0,-1.0372468750574629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001159409075626,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,9.017629054142162e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.000122091412777,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0005791482981294,289.8517150878906,294.1499938964844,262.6000061035156,261.8197631835937,264.0850524902344,262.6242370605469,288.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385482822723134e-08,0.0012352984631434,-0.086219847202301,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.770814895629883,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001159409075626,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,9.017629054142162e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.000122091412777,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0005791482981294,289.8517150878906,294.1499938964844,262.6000061035156,261.8197631835937,264.0850524902344,262.6242370605469,288.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385482822723134e-08,0.0012352984631434,-0.086219847202301,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.770814895629883,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001161246400442,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368347167969,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,9.031919034896418e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,0.000580066058319,289.8379821777344,294.1499938964844,262.5633239746094,261.7880554199219,264.0521545410156,262.58740234375,288.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614451666608154e-08,0.0012372557539492,-0.086813285946846,0.0,0.0,0.0,-0.0214767977595329,60.0,-21.822832107543945,-0.0,-1.0437647546268637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001161246400442,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368347167969,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,9.031919034896418e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,0.000580066058319,289.8379821777344,294.1499938964844,262.5633239746094,261.7880554199219,264.0521545410156,262.58740234375,288.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614451666608154e-08,0.0012372557539492,-0.086813285946846,0.0,0.0,0.0,-0.0214767977595329,60.0,-21.822832107543945,-0.0,-1.0437647546268637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
