time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001163107444881,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001224807056132,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0005809957510791,289.82421875,294.1499938964844,262.52667236328125,261.75634765625,264.0191345214844,262.5505676269531,288.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.8755111694336,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001163107444881,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001224807056132,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0005809957510791,289.82421875,294.1499938964844,262.52667236328125,261.75634765625,264.0191345214844,262.5505676269531,288.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.8755111694336,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001164042405434,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001225791638717,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,9.05366541701369e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.0001225793239427,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0005814627511426,289.8172912597656,294.1499938964844,262.5083312988281,261.740478515625,264.0025939941406,262.5321655273437,288.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.902013778686523,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001164976347354,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001226775057148,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,9.06092973309569e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,0.0005819292855449,289.8103942871094,294.1499938964844,262.489990234375,261.724609375,263.9859924316406,262.5137634277344,288.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.92856216430664,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,0.0001228729670401,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001228731271112,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0005828564753755,289.7965087890625,294.1499938964844,262.4533386230469,261.69287109375,263.95269775390625,262.4769287109375,288.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.981613159179688,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,0.0001228729670401,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001228731271112,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0005828564753755,289.7965087890625,294.1499938964844,262.4533386230469,261.69287109375,263.95269775390625,262.4769287109375,288.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.981613159179688,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,0.0001168661547126,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001230657362611,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0005837701610289,289.7825927734375,294.1499938964844,262.4166564941406,261.6611022949219,263.9193115234375,262.4400939941406,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.03439712524414,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,0.0001168661547126,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.000123065590742,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001230657362611,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0005837701610289,289.7825927734375,294.1499938964844,262.4166564941406,261.6611022949219,263.9193115234375,262.4400939941406,288.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.03439712524414,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001170437681139,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,0.0001232526119565,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,9.103406773647292e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,0.0005846573621965,289.76861572265625,294.1499938964844,262.3800048828125,261.6293334960937,263.8857727050781,262.4032592773437,288.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.08978071808815,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.086406707763672,-0.0,-1.0603526590102777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001170437681139,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,0.0001232526119565,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,9.103406773647292e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,0.0005846573621965,289.76861572265625,294.1499938964844,262.3800048828125,261.6293334960937,263.8857727050781,262.4032592773437,288.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.4759903400072296e-08,0.0012470476794987,-0.08978071808815,0.0,0.0,0.0,-0.0220446344465017,60.0,-22.086406707763672,-0.0,-1.0603526590102777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0001171475232695,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.000123361882288,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,9.111476538237184e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.000123362042359,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,0.0005851756432093,289.7602233886719,294.1499938964844,262.3580017089844,261.6102600097656,263.8656005859375,262.38116455078125,288.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.11717414855957,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0001172150223283,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,0.0001234329538419,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,9.116726141655818e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.000123433113913,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0005855127819813,289.7546081542969,294.1499938964844,262.34332275390625,261.5975341796875,263.8521423339844,262.366455078125,288.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.13744735717773,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001172975535155,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,0.0001235198724316,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.12314499146305e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001235200179507,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0005859250668436,289.7475891113281,294.1499938964844,262.32501220703125,261.5816345214844,263.83526611328125,262.3480529785156,288.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.16245079040528,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,0.0001173773489426,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001236038951901,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.0001236040552612,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,0.0005863236729055,289.74053955078125,294.1499938964844,262.3066711425781,261.56573486328125,263.818359375,262.32965087890625,288.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506014900282,-0.0908571258187294,0.0,0.0,0.0,-0.022250723093748,60.0,-22.18701362609864,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.000587080605328,289.7264404296875,294.1499938964844,262.2699890136719,261.53387451171875,263.78448486328125,262.2928466796875,288.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522157048806,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.23480033874512,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.000587080605328,289.7264404296875,294.1499938964844,262.2699890136719,261.53387451171875,263.78448486328125,262.2928466796875,288.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522157048806,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.23480033874512,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.000117667739687,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,0.0005877742660231,289.7123107910156,294.1499938964844,262.2333374023437,261.5020446777344,263.7505187988281,262.2560729980469,288.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.55375284755155e-08,0.0012536951107904,-0.0917939320206642,0.0,0.0,0.0,-0.0224301274865865,60.0,-22.280437469482425,-0.0,-1.071688160436679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.000117667739687,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0001239098492078,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,0.0005877742660231,289.7123107910156,294.1499938964844,262.2333374023437,261.5020446777344,263.7505187988281,262.2560729980469,288.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.55375284755155e-08,0.0012536951107904,-0.0917939320206642,0.0,0.0,0.0,-0.0224301274865865,60.0,-22.280437469482425,-0.0,-1.071688160436679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001177912781713,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,0.0001240397978108,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,9.161546040559188e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0001240399433299,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,0.0005883913836441,289.6981201171875,294.1499938964844,262.1966552734375,261.4701843261719,263.7164306640625,262.21929931640625,288.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550469255074,3.56914888755e-08,0.001255011302419,-0.0921923965215683,0.0,0.0,0.0,-0.0225064512342214,60.0,-22.323381423950195,-0.0,-1.0739395861492085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001177912781713,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,0.0001240397978108,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,9.161546040559188e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0001240399433299,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,0.0005883913836441,289.6981201171875,294.1499938964844,262.1966552734375,261.4701843261719,263.7164306640625,262.21929931640625,288.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550469255074,3.56914888755e-08,0.001255011302419,-0.0921923965215683,0.0,0.0,0.0,-0.0225064512342214,60.0,-22.323381423950195,-0.0,-1.0739395861492085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001178988968604,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0001241531135747,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.169916302198544e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001241532590938,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0005889289313927,289.68389892578125,294.1499938964844,262.1600036621094,261.43829345703125,263.6822814941406,262.1825256347656,288.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561936164274,3.5825603816874725e-08,0.0012561577605083,-0.0925394594669342,0.0,0.0,0.0,-0.0225729346275329,60.0,-22.36354637145996,-0.0,-1.07590274467384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001178988968604,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0001241531135747,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.169916302198544e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001241532590938,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0005889289313927,289.68389892578125,294.1499938964844,262.1600036621094,261.43829345703125,263.6822814941406,262.1825256347656,288.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561936164274,3.5825603816874725e-08,0.0012561577605083,-0.0925394594669342,0.0,0.0,0.0,-0.0225729346275329,60.0,-22.36354637145996,-0.0,-1.07590274467384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0001179448081529,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.000124201469589,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,9.173487342195584e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001242016151081,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0005891582695767,289.6767883300781,294.1499938964844,262.14166259765625,261.4223327636719,263.6651611328125,262.1641540527344,288.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566827936097,3.5882823823385486e-08,0.0012566469376906,-0.0926875248551368,0.0,0.0,0.0,-0.0226013008505105,60.0,-22.38222312927246,-0.0,-1.0767408298306692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0001179862883873,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,0.0001242451544385,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,9.176713501801714e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001242452854057,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0005893654888495,289.6696472167969,294.1499938964844,262.1233215332031,261.4064025878906,263.6480407714844,262.1457824707031,288.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571248225867,3.5934519360125705e-08,0.0012570889666676,-0.092821292579174,0.0,0.0,0.0,-0.0226269289851188,60.0,-22.4001579284668,-0.0,-1.077498339441263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001180534309241,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672180175781,0.0,0.0,0.0001243158476427,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,9.181935456581414e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,0.0001243159931618,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0005897008813917,289.6553649902344,294.1499938964844,262.086669921875,261.3744812011719,263.6137084960937,262.1090393066406,288.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578401947394,3.6018192872688815e-08,0.0012578042224049,-0.0930377915501594,0.0,0.0,0.0,-0.022668408229947,60.0,-22.43328857421875,-0.0,-1.0787249493660057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001180534309241,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672180175781,0.0,0.0,0.0001243158476427,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,9.181935456581414e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,0.0001243159931618,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0005897008813917,289.6553649902344,294.1499938964844,262.086669921875,261.3744812011719,263.6137084960937,262.1090393066406,288.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578401947394,3.6018192872688815e-08,0.0012578042224049,-0.0930377915501594,0.0,0.0,0.0,-0.022668408229947,60.0,-22.43328857421875,-0.0,-1.0787249493660057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.000118097057566,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.000124361802591,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,9.185328963212668e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,0.0001243619335582,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0005899188108742,289.6410522460937,294.1499938964844,262.04998779296875,261.342529296875,263.579345703125,262.0723571777344,288.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583051575347,3.6072563602829184e-08,0.001258269068785,-0.0931784659624099,0.0,0.0,0.0,-0.0226953607052564,60.0,-22.46194648742676,-0.0,-1.0795223204240757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.000118097057566,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.000124361802591,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,9.185328963212668e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,0.0001243619335582,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0005899188108742,289.6410522460937,294.1499938964844,262.04998779296875,261.342529296875,263.579345703125,262.0723571777344,288.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583051575347,3.6072563602829184e-08,0.001258269068785,-0.0931784659624099,0.0,0.0,0.0,-0.0226953607052564,60.0,-22.46194648742676,-0.0,-1.0795223204240757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0001181361440103,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,0.0001244029554072,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,9.188368858303876e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,0.0005901140975765,289.6267395019531,294.1499938964844,262.0165100097656,261.31298828125,263.5449523925781,262.0372314453125,288.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587214587256,3.612127130736553e-08,0.0012586853699758,-0.0933044776320457,0.0,0.0,0.0,-0.0227195061743259,60.0,-22.48673439025879,-0.0,-1.0802369132534297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,0.0001181361440103,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,0.0001244029554072,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,9.188368858303876e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001244031009264,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,0.0005901140975765,289.6267395019531,294.1499938964844,262.0165100097656,261.31298828125,263.5449523925781,262.0372314453125,288.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587214587256,3.612127130736553e-08,0.0012586853699758,-0.0933044776320457,0.0,0.0,0.0,-0.0227195061743259,60.0,-22.48673439025879,-0.0,-1.0802369132534297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001181881525553,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,0.0001244577288161,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.19241429073736e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,0.0005903738783672,289.61236572265625,294.1499938964844,261.98907470703125,261.2880249023437,263.5106506347656,262.0066223144531,288.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592755956575,3.618608346300789e-08,0.0012592393904924,-0.0934721603989601,0.0,0.0,0.0,-0.0227516368031501,60.0,-22.50840950012207,-0.0,-1.0811881878680653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001181881525553,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,0.0001244577288161,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.19241429073736e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,0.0005903738783672,289.61236572265625,294.1499938964844,261.98907470703125,261.2880249023437,263.5106506347656,262.0066223144531,288.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592755956575,3.618608346300789e-08,0.0012592393904924,-0.0934721603989601,0.0,0.0,0.0,-0.0227516368031501,60.0,-22.50840950012207,-0.0,-1.0811881878680653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91961669921875,0.0,0.0,0.0001182171472464,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,0.0001244882587343,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,9.194669110001996e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,0.0001244883897015,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188171386719,0.0,0.0,0.0005905186990275,289.60516357421875,294.1499938964844,261.9775085449219,261.2771911621094,263.4935913085937,261.993408203125,288.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221100840761e-08,0.0012595482403412,-0.0935656204819679,0.0,0.0,0.0,-0.02276954613626,60.0,-22.518001556396484,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.912109375,0.0,0.0,0.0001182470732601,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,0.0001245197781827,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,9.196996688842772e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,0.0001245199091499,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0005906681763008,289.5979919433594,294.1499938964844,261.9673156738281,261.2673645019531,263.4765930175781,261.9815368652344,288.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.526704788208008,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001245824387297,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,0.0001245825696969,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0005909654428251,289.58355712890625,294.1499938964844,261.9508056640625,261.25067138671875,263.4428405761719,261.961669921875,288.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54114151000977,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001245824387297,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,0.0001245825696969,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0005909654428251,289.58355712890625,294.1499938964844,261.9508056640625,261.25067138671875,263.4428405761719,261.961669921875,288.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54114151000977,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.205801325151695e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850952148437,0.0,0.0,0.0005912337219342,289.5691223144531,294.1499938964844,261.93914794921875,261.2377014160156,263.4095153808594,261.94696044921875,288.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.550701141357425,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.205801325151695e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850952148437,0.0,0.0,0.0005912337219342,289.5691223144531,294.1499938964844,261.93914794921875,261.2377014160156,263.4095153808594,261.94696044921875,288.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.550701141357425,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.000118402102089,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0001246830361196,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.0001246831525349,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,0.0005914426292292,289.5546569824219,294.1499938964844,261.9319763183594,261.2281188964844,263.3767395019531,261.93701171875,288.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.64527110718882e-08,0.0012615185696631,-0.0941618755459785,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.55454635620117,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
