time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.000118402102089,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0001246830361196,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,9.209054405800998e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.0001246831525349,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,0.0005914426292292,289.5546569824219,294.1499938964844,261.9319763183594,261.2281188964844,263.3767395019531,261.93701171875,288.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.64527110718882e-08,0.0012615185696631,-0.0941618755459785,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.55454635620117,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.0001184269276564,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,9.21098471735604e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,0.000591566611547,289.5401611328125,294.1499938964844,261.9288330078125,261.2215881347656,263.3445739746094,261.93133544921875,288.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.648363744446216e-08,0.0012617830652743,-0.0942418649792671,0.0,0.0,0.0,-0.022899143397808,60.0,-22.55205345153809,-0.0,-1.0855607968096598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.0001184269276564,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,9.21098471735604e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,0.000591566611547,289.5401611328125,294.1499938964844,261.9288330078125,261.2215881347656,263.3445739746094,261.93133544921875,288.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.648363744446216e-08,0.0012617830652743,-0.0942418649792671,0.0,0.0,0.0,-0.022899143397808,60.0,-22.55205345153809,-0.0,-1.0855607968096598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001184310094686,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0001247134787263,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.21130267670378e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001247135951416,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.000591587042436,289.53289794921875,294.1499938964844,261.9286804199219,261.2193908691406,263.3287658691406,261.9300842285156,288.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618630426004,3.648872848316388e-08,0.0012618266046047,-0.0942550301551818,0.0,0.0,0.0,-0.0229016672819852,60.0,-22.547983169555664,-0.0,-1.0856356880140085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,0.0001184298744192,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,0.0001247122709173,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,9.211214637616648e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001247124018846,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0005915813380852,289.525634765625,294.1499938964844,261.92938232421875,261.21783447265625,263.3131103515625,261.9297180175781,288.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.6487307397692354e-08,0.0012618144974112,-0.0942513644695282,0.0,0.0,0.0,-0.0229009632021188,60.0,-22.54226875305176,-0.0,-1.085614798057577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001184081993415,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,9.209528798237444e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001246895699296,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,0.0005914730718359,289.5111083984375,294.1499938964844,261.9331359863281,261.216552734375,263.2823791503906,261.9313049316406,288.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616200838238,3.646029256287876e-08,0.001261583645828,-0.0941814854741096,0.0,0.0,0.0,-0.0228875707834959,60.0,-22.525712966918945,-0.0,-1.0852173915054665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001184081993415,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,9.209528798237444e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001246895699296,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,0.0005914730718359,289.5111083984375,294.1499938964844,261.9331359863281,261.216552734375,263.2823791503906,261.9313049316406,288.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616200838238,3.646029256287876e-08,0.001261583645828,-0.0941814854741096,0.0,0.0,0.0,-0.0228875707834959,60.0,-22.525712966918945,-0.0,-1.0852173915054665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001183597705676,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.0001246384636033,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,9.20576130738482e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,0.0001246385800186,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0005912311607971,289.4965515136719,294.1499938964844,261.93975830078125,261.2174377441406,263.25244140625,261.9361267089844,288.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611041311174,3.639992485204857e-08,0.0012610676931217,-0.0940253436565399,0.0,0.0,0.0,-0.0228576473891735,60.0,-22.50132179260254,-0.0,-1.0843297815199548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001183597705676,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.0001246384636033,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,9.20576130738482e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,0.0001246385800186,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0005912311607971,289.4965515136719,294.1499938964844,261.93975830078125,261.2174377441406,263.25244140625,261.9361267089844,288.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611041311174,3.639992485204857e-08,0.0012610676931217,-0.0940253436565399,0.0,0.0,0.0,-0.0228576473891735,60.0,-22.50132179260254,-0.0,-1.0843297815199548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001182833584607,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001245579915121,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,9.199818305205554e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,0.0001245581079274,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.703369140625,0.0,0.0,0.0005908494931645,289.48199462890625,294.1499938964844,261.9488220214844,261.2201843261719,263.223388671875,261.94366455078125,288.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602900387719,3.6304687256460966e-08,0.0012602537171915,-0.093778982758522,0.0,0.0,0.0,-0.0228104349225759,60.0,-22.4692611694336,-0.0,-1.082930083384781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,0.0001182833584607,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001245579915121,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,9.199818305205554e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,0.0001245581079274,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.703369140625,0.0,0.0,0.0005908494931645,289.48199462890625,294.1499938964844,261.9488220214844,261.2201843261719,263.223388671875,261.94366455078125,288.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602900387719,3.6304687256460966e-08,0.0012602537171915,-0.093778982758522,0.0,0.0,0.0,-0.0228104349225759,60.0,-22.4692611694336,-0.0,-1.082930083384781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001181780971819,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,0.0001244471495738,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,9.191631397698076e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,0.0001244472659891,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,0.0005903237033635,289.4674072265625,294.1499938964844,261.9599304199219,261.22442626953125,263.1953125,261.9535827636719,287.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349975115759e-08,0.0012591322883963,-0.0934396013617515,0.0,0.0,0.0,-0.0227454006671905,60.0,-22.429649353027344,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001181780971819,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,0.0001244471495738,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,9.191631397698076e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,0.0001244472659891,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,0.0005903237033635,289.4674072265625,294.1499938964844,261.9599304199219,261.22442626953125,263.1953125,261.9535827636719,287.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349975115759e-08,0.0012591322883963,-0.0934396013617515,0.0,0.0,0.0,-0.0227454006671905,60.0,-22.429649353027344,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001181180778075,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68408203125,0.0,0.0,0.0001243839506059,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,9.186963143292814e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,0.0001243840670213,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,0.0005900238757021,289.46014404296875,294.1499938964844,261.96612548828125,261.22705078125,263.1816101074219,261.9591979980469,287.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083191275596,60.0,-22.407676696777344,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0001180550825665,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001243176084244,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,9.182063513435423e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,0.0001243177248397,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67596435546875,0.0,0.0,0.0005897092050872,289.4528503417969,294.1499938964844,261.9726867675781,261.2299499511719,263.16815185546875,261.9652709960937,287.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.602018239234894e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693972945213,60.0,-22.38442039489746,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,0.0001179209139081,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001241763238795,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,9.171628335025162e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,0.0001241764402948,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0005890390020795,289.4382629394531,294.1499938964844,261.9866638183594,261.2363586425781,263.1418151855469,261.9783020019531,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.33547782897949,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,0.0001179209139081,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001241763238795,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,9.171628335025162e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,0.0001241764402948,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0005890390020795,289.4382629394531,294.1499938964844,261.9866638183594,261.2363586425781,263.1418151855469,261.9783020019531,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.33547782897949,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001177689482574,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.000124016412883,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0005882799159735,289.4237060546875,294.1499938964844,262.00146484375,261.243408203125,263.116455078125,261.9925231933594,287.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663568098698306e-08,0.0012547734659165,-0.0921201333403587,0.0,0.0,0.0,-0.0224926136434078,60.0,-22.28243637084961,-0.0,-1.07353109513042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001177689482574,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0001240162964677,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.15980854188092e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.000124016412883,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0005882799159735,289.4237060546875,294.1499938964844,262.00146484375,261.243408203125,263.116455078125,261.9925231933594,287.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663568098698306e-08,0.0012547734659165,-0.0921201333403587,0.0,0.0,0.0,-0.0224926136434078,60.0,-22.28243637084961,-0.0,-1.07353109513042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,0.000117593066534,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001238310942426,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.146129741566256e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.000123831196106,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,0.0005874013877473,289.4091186523437,294.1499938964844,262.0167236328125,261.2507629394531,263.09210205078125,262.0074157714844,287.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529352679848,3.544437277014367e-08,0.0012528997613117,-0.0915528014302253,0.0,0.0,0.0,-0.0223839506506919,60.0,-22.2248649597168,-0.0,-1.0703269737177837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,0.000117593066534,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001238310942426,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,9.146129741566256e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.000123831196106,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,0.0005874013877473,289.4091186523437,294.1499938964844,262.0167236328125,261.2507629394531,263.09210205078125,262.0074157714844,287.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529352679848,3.544437277014367e-08,0.0012528997613117,-0.0915528014302253,0.0,0.0,0.0,-0.0223839506506919,60.0,-22.2248649597168,-0.0,-1.0703269737177837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,0.000117393421533,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0001236208481714,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.130600665230304e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,0.0001236209645867,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0005864041158929,289.3945617675781,294.1499938964844,262.031982421875,261.2581481933594,263.068603515625,262.02252197265625,287.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508080108091,3.5195547809507843e-08,0.0012507728533819,-0.0909086912870407,0.0,0.0,0.0,-0.0222606025636196,60.0,-22.1630859375,-0.0,-1.0666956029581345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,0.000117393421533,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,0.0001236208481714,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.130600665230304e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,0.0001236209645867,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0005864041158929,289.3945617675781,294.1499938964844,262.031982421875,261.2581481933594,263.068603515625,262.02252197265625,287.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508080108091,3.5195547809507843e-08,0.0012507728533819,-0.0909086912870407,0.0,0.0,0.0,-0.0222606025636196,60.0,-22.1630859375,-0.0,-1.0666956029581345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.000117283896543,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0001235055242432,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,9.12208270165138e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001235056261066,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,0.000585857022088,289.38726806640625,294.1499938964844,262.0395202636719,261.2617492675781,263.05718994140625,262.0300598144531,287.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496411800384,3.5059052549968335e-08,0.0012496061390265,-0.0905553102493286,0.0,0.0,0.0,-0.0221929382532835,60.0,-22.130401611328125,-0.0,-1.0647062254065533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68634033203125,0.0,0.0,0.0001171671538031,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,0.0001233825896633,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.11300303414464e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,0.0001233826915267,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0005852738977409,289.3800048828125,294.1499938964844,262.0469055175781,261.2652282714844,263.0460205078125,262.0375366210937,287.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124839739874,3.491355826668041e-08,0.0012483624741435,-0.0901785939931869,0.0,0.0,0.0,-0.0221208110451698,60.0,-22.09656524658203,-0.0,-1.062587671185611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.000116912779049,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0001231147180078,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,9.093218250200152e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,0.0001231148198712,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0005840032245032,289.3654479980469,294.1499938964844,262.0610046386719,261.271728515625,263.0242004394531,262.0520324707031,287.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456870172172,3.4596535414266334e-08,0.0012456524418666,-0.0893576219677925,0.0,0.0,0.0,-0.0219636540859937,60.0,-22.025747299194336,-0.0,-1.0579788067843765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.000116912779049,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0001231147180078,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,9.093218250200152e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,0.0001231148198712,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0005840032245032,289.3654479980469,294.1499938964844,262.0610046386719,261.271728515625,263.0242004394531,262.0520324707031,287.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456870172172,3.4596535414266334e-08,0.0012456524418666,-0.0893576219677925,0.0,0.0,0.0,-0.0219636540859937,60.0,-22.025747299194336,-0.0,-1.0579788067843765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,0.000116634517326,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,0.0001228217006428,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.071575186681002e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001228218025062,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0005826132837682,289.3509216308594,294.1499938964844,262.073974609375,261.2773132324219,263.0032958984375,262.06549072265625,287.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427222682163,3.4249740821223895e-08,0.0012426880421116,-0.0884593576192855,0.0,0.0,0.0,-0.0217917393893003,60.0,-21.95058822631836,-0.0,-1.0529485905408364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,0.000116634517326,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,0.0001228217006428,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,9.071575186681002e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001228218025062,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0005826132837682,289.3509216308594,294.1499938964844,262.073974609375,261.2773132324219,263.0032958984375,262.06549072265625,287.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427222682163,3.4249740821223895e-08,0.0012426880421116,-0.0884593576192855,0.0,0.0,0.0,-0.0217917393893003,60.0,-21.95058822631836,-0.0,-1.0529485905408364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,0.0001163387787528,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.000122510275105,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,9.048572974279524e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001225103624165,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,0.0005811359733343,289.33642578125,294.1499938964844,262.0853271484375,261.28173828125,262.9831848144531,262.07769775390625,287.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.872941970825195,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,0.0001163387787528,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.000122510275105,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,9.048572974279524e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001225103624165,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,0.0005811359733343,289.33642578125,294.1499938964844,262.0853271484375,261.28173828125,262.9831848144531,262.07769775390625,287.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.872941970825195,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0001160337560577,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,0.0005796123296022,289.3219299316406,294.1499938964844,262.0946960449219,261.2846374511719,262.9637145996094,262.0882568359375,287.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.79434394836425,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0001160337560577,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,0.0005796123296022,289.3219299316406,294.1499938964844,262.0946960449219,261.2846374511719,262.9637145996094,262.0882568359375,287.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.79434394836425,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0001158809027401,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0001220281046698,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,9.012960799736902e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,0.0001220281992573,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,0.000578848819714,289.314697265625,294.1499938964844,262.0985412597656,261.28546142578125,262.9542541503906,262.0926818847656,287.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.331053122224148e-08,0.0012346592266112,-0.0860255733132362,0.0,0.0,0.0,-0.0213261432945728,60.0,-21.755386352539062,-0.0,-1.0393854665835537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0001157287697424,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0001218679026351,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.001127909868956e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0001218679972225,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0005780888604931,289.3074645996094,294.1499938964844,262.1017150878906,261.2857666015625,262.9449462890625,262.0966186523437,287.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093710405861e-08,0.0012330384925007,-0.0855340883135795,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.716815948486328,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.000115431692393,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001215550728375,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,8.978022378869355e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.000121555160149,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0005766049143858,289.2929992675781,294.1499938964844,262.1058959960937,261.2848205566406,262.9267272949219,262.1025390625,287.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070881159081e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.642162322998047,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.000115431692393,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001215550728375,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,8.978022378869355e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.000121555160149,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0005766049143858,289.2929992675781,294.1499938964844,262.1058959960937,261.2848205566406,262.9267272949219,262.1025390625,287.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070881159081e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.642162322998047,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.0001151499091065,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,0.0001212583374581,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,8.956105739343911e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001212584320455,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0005751973367296,289.278564453125,294.1499938964844,262.1069030761719,261.281494140625,262.908935546875,262.1056823730469,287.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634710431099,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.57198905944824,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.0001151499091065,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,0.0001212583374581,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,8.956105739343911e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001212584320455,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0005751973367296,289.278564453125,294.1499938964844,262.1069030761719,261.281494140625,262.908935546875,262.1056823730469,287.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634710431099,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.57198905944824,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
