time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,0.0001148884475696,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000120983015222,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,8.93577016540803e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0001209831025335,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0005738913314417,289.26416015625,294.1499938964844,262.1043395996094,261.27545166015625,262.8916015625,262.1053161621094,287.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241179356351,3.207369303481755e-08,0.0012240859214216,-0.0828182697296142,0.0,0.0,0.0,-0.0207130033522844,60.0,-21.508394241333008,-0.0,-1.0216581358690749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,0.0001148884475696,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000120983015222,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,8.93577016540803e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0001209831025335,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0005738913314417,289.26416015625,294.1499938964844,262.1043395996094,261.27545166015625,262.8916015625,262.1053161621094,287.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241179356351,3.207369303481755e-08,0.0012240859214216,-0.0828182697296142,0.0,0.0,0.0,-0.0207130033522844,60.0,-21.508394241333008,-0.0,-1.0216581358690749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001146539434557,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001207360619446,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,8.917530067265034e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,0.0001207361492561,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0005727199022658,289.2497863769531,294.1499938964844,262.0977478027344,261.2664489746094,262.87457275390625,262.10125732421875,287.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.452449798583984,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001146539434557,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001207360619446,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,8.917530067265034e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,0.0001207361492561,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0005727199022658,289.2497863769531,294.1499938964844,262.0977478027344,261.2664489746094,262.87457275390625,262.10125732421875,287.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.452449798583984,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,0.0001145475616795,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,0.0001206240413011,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,8.909256575861946e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001206241286126,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,0.0005721885245293,289.2425842285156,294.1499938964844,262.09283447265625,261.2607421875,262.8661499023437,262.0977783203125,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.1648866638533946e-08,0.0012204541126266,-0.0817160531878471,0.0,0.0,0.0,-0.0205024015158414,60.0,-21.427637100219727,-0.0,-1.0156043117603988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0001144489069702,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714050292969,0.0,0.0,0.0001205201551783,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,8.901583350962028e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001205202424898,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.000571695738472,289.2353820800781,294.1499938964844,262.0867614746094,261.2541809082031,262.85772705078125,262.0932006835937,287.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40511512756348,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,0.0001203365754918,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001203366628033,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,0.0005708248936571,289.22100830078125,294.1499938964844,262.07098388671875,261.2383117675781,262.8409729003906,262.0806884765625,287.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.367088317871094,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,0.0001203365754918,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001203366628033,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,0.0005708248936571,289.22100830078125,294.1499938964844,262.07098388671875,261.2383117675781,262.8409729003906,262.0806884765625,287.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.367088317871094,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,0.0001201836785185,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0005700996262021,289.2066345214844,294.1499938964844,262.04998779296875,261.21856689453125,262.8241882324219,262.0633239746094,287.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.33881187438965,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,0.0001201836785185,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0005700996262021,289.2066345214844,294.1499938964844,262.04998779296875,261.21856689453125,262.8241882324219,262.0633239746094,287.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.33881187438965,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0001139925880124,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001200396363856,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,0.0001200397164211,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,0.0005694163264706,289.1922607421875,294.1499938964844,262.0256652832031,261.196533203125,262.8072509765625,262.0418701171875,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31743621826172,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0001139925880124,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001200396363856,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,0.0001200397164211,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,0.0005694163264706,289.1922607421875,294.1499938964844,262.0256652832031,261.196533203125,262.8072509765625,262.0418701171875,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.31743621826172,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,0.0001198837635456,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0001198838435811,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0005686769727617,289.1778869628906,294.1499938964844,262.00018310546875,261.17401123046875,262.7901916503906,262.0178527832031,287.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.29789161682129,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,0.0001198837635456,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0001198838435811,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0005686769727617,289.1778869628906,294.1499938964844,262.00018310546875,261.17401123046875,262.7901916503906,262.0178527832031,287.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.29789161682129,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,0.0001137664949055,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,0.0001198015452246,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,8.848506695358083e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,0.0001198016252601,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0005682869814336,289.17071533203125,294.1499938964844,261.9870300292969,261.1625671386719,262.7815856933594,262.0052185058594,287.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.28787422180176,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,0.0001136851642513,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,0.0001197158926515,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,8.84218025021255e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.0001197159726871,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,0.0005678806919604,289.1635131835937,294.1499938964844,261.9735717773437,261.1510009765625,262.77294921875,261.99224853515625,287.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.277587890625,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,0.0001135129059548,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,0.0001195345030282,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0001195345830637,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,0.0005670202081091,289.149169921875,294.1499938964844,261.9458312988281,261.12744140625,262.7554931640625,261.9654846191406,287.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.256044387817383,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,0.0001135129059548,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,0.0001195345030282,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0001195345830637,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,0.0005670202081091,289.149169921875,294.1499938964844,261.9458312988281,261.12744140625,262.7554931640625,261.9654846191406,287.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.256044387817383,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,0.0001133284677052,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,0.0001193403586512,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.0005660988972522,289.13482666015625,294.1499938964844,261.91705322265625,261.1033935546875,262.7378845214844,261.93768310546875,287.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23315620422364,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,0.0001133284677052,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,0.0001193403586512,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.0005660988972522,289.13482666015625,294.1499938964844,261.91705322265625,261.1033935546875,262.7378845214844,261.93768310546875,287.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23315620422364,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,8.799152419669554e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,0.0005651172250509,289.1204833984375,294.1499938964844,261.8872375488281,261.0787658691406,262.7200012207031,261.9087829589844,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884706265193024e-08,0.0012053726240992,-0.0771358534693718,0.0,0.0,0.0,-0.0196278505027294,60.0,-21.20880699157715,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,0.0001131319440901,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,0.0001191333358292,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,8.799152419669554e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,0.0005651172250509,289.1204833984375,294.1499938964844,261.8872375488281,261.0787658691406,262.7200012207031,261.9087829589844,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884706265193024e-08,0.0012053726240992,-0.0771358534693718,0.0,0.0,0.0,-0.0196278505027294,60.0,-21.20880699157715,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,0.0001189147296827,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0001189148024423,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,0.0005640802555717,289.10614013671875,294.1499938964844,261.8564147949219,261.0535888671875,262.701904296875,261.8788452148437,287.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18306541442871,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,0.0001189147296827,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0001189148024423,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,0.0005640802555717,289.10614013671875,294.1499938964844,261.8564147949219,261.0535888671875,262.701904296875,261.8788452148437,287.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18306541442871,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001128166986745,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,0.0001188013629871,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,8.774633170105517e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0001188014357467,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.340576171875,0.0,0.0,0.0005635425332002,289.0989685058594,294.1499938964844,261.84063720703125,261.040771484375,262.6927490234375,261.863525390625,287.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.16974258422852,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0001127066425397,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001186854715342,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,0.0001186855442938,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.0005629927618429,289.0918273925781,294.1499938964844,261.8246459960937,261.02783203125,262.6835327148437,261.8479919433594,287.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.156145095825195,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0001184462016681,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,8.74840043252334e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,0.0005618577706627,289.0775146484375,294.1499938964844,261.7919311523437,261.0014953613281,262.6648864746094,261.816162109375,287.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.128143310546875,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0001184462016681,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,8.74840043252334e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,0.0005618577706627,289.0775146484375,294.1499938964844,261.7919311523437,261.0014953613281,262.6648864746094,261.816162109375,287.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.128143310546875,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0005606870981864,289.063232421875,294.1499938964844,261.75830078125,260.9745178222656,262.64599609375,261.78350830078125,287.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.099327087402344,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0005606870981864,289.063232421875,294.1499938964844,261.75830078125,260.9745178222656,262.64599609375,261.78350830078125,287.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.099327087402344,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.000117946161481,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230895996094,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0005594858084805,289.0489501953125,294.1499938964844,261.7238464355469,260.94696044921875,262.6268310546875,261.7499694824219,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.06991004943848,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.000117946161481,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230895996094,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0005594858084805,289.0489501953125,294.1499938964844,261.7238464355469,260.94696044921875,262.6268310546875,261.7499694824219,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.06991004943848,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.000558263331186,289.0346984863281,294.1499938964844,261.68853759765625,260.91876220703125,262.6073608398437,261.7156066894531,287.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04014778137207,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.000558263331186,289.0346984863281,294.1499938964844,261.68853759765625,260.91876220703125,262.6073608398437,261.7156066894531,287.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04014778137207,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001116365892812,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,0.0001175586585304,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,0.0005576476687565,289.0275573730469,294.1499938964844,261.67059326171875,260.9044189453125,262.5975036621094,261.6981201171875,287.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02523422241211,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,0.0001115129271056,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.000117428433441,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0005570299108512,289.0204467773437,294.1499938964844,261.6524353027344,260.889892578125,262.58758544921875,261.680419921875,287.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01036262512207,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0001171683252323,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0005557960830628,289.0062255859375,294.1499938964844,261.6155700683594,260.8603820800781,262.56744384765625,261.6444396972656,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98099708557129,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0001171683252323,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0005557960830628,289.0062255859375,294.1499938964844,261.6155700683594,260.8603820800781,262.56744384765625,261.6444396972656,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98099708557129,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,0.0001110199955292,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0001169093593489,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682189941406,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,0.0001169094248325,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.0005545676685869,288.9920349121094,294.1499938964844,261.5780029296875,260.8302001953125,262.54705810546875,261.6077880859375,287.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.952136993408203,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
