time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.0001057675399351,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910583496094,0.0,0.0,0.0001113783291657,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,0.0005283306236378,288.71221923828125,294.1499938964844,260.6873779296875,260.0390625,262.0671691894531,260.7465515136719,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.408971786499023,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.0001057675399351,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910583496094,0.0,0.0,0.0001113783291657,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,0.0005283306236378,288.71221923828125,294.1499938964844,260.6873779296875,260.0390625,262.0671691894531,260.7465515136719,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.408971786499023,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569702148437,0.0,0.0,0.0001110790981329,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774780273437,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0005269114044494,288.6984558105469,294.1499938964844,260.626953125,259.9804077148437,262.0389404296875,260.689697265625,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38828659057617,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569702148437,0.0,0.0,0.0001110790981329,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774780273437,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0005269114044494,288.6984558105469,294.1499938964844,260.626953125,259.9804077148437,262.0389404296875,260.689697265625,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38828659057617,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001107793432311,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0005254895077086,288.6847229003906,294.1499938964844,260.5645751953125,259.919677734375,262.0101318359375,260.6307067871094,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.368871688842773,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001107793432311,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.0005254895077086,288.6847229003906,294.1499938964844,260.5645751953125,259.919677734375,262.0101318359375,260.6307067871094,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.368871688842773,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745788574219,0.0,0.0,0.0001050564969773,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,0.0001106295167119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,8.171061199391261e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,0.0005247787921689,288.6778869628906,294.1499938964844,260.53277587890625,259.8886413574219,261.9954833984375,260.6005554199219,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.359582901000977,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677124023437,0.0,0.0,0.0001049145066644,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0001104799957829,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0005240695318207,288.6710205078125,294.1499938964844,260.50054931640625,259.857177734375,261.980712890625,260.5699462890625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.35059928894043,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0005226577632129,288.6573486328125,294.1499938964844,260.43511962890625,259.79315185546875,261.9506225585937,260.5075378417969,287.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.333574295043945,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0005226577632129,288.6573486328125,294.1499938964844,260.43511962890625,259.79315185546875,261.9506225585937,260.5075378417969,287.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.333574295043945,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001098867505788,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,0.0001098867942346,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0005212554242461,288.6437072753906,294.1499938964844,260.3686218261719,259.7279663085937,261.9199523925781,260.4438781738281,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31755828857422,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001098867505788,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,0.0001098867942346,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0005212554242461,288.6437072753906,294.1499938964844,260.3686218261719,259.7279663085937,261.9199523925781,260.4438781738281,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31755828857422,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.0,0.0001095946499845,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0001095946936402,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,0.0005198698490858,288.63006591796875,294.1499938964844,260.3013000488281,259.661865234375,261.8886413574219,260.3791809082031,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.302637100219727,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.0,0.0001095946499845,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0001095946936402,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,0.0005198698490858,288.63006591796875,294.1499938964844,260.3013000488281,259.661865234375,261.8886413574219,260.3791809082031,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.302637100219727,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,0.0001037999536492,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,0.0001093063619919,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0005185020854696,288.6164855957031,294.1499938964844,260.2334289550781,259.5951843261719,261.8567199707031,260.313720703125,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.288673400878903,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,0.0001037999536492,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,0.0001093063619919,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0005185020854696,288.6164855957031,294.1499938964844,260.2334289550781,259.5951843261719,261.8567199707031,260.313720703125,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.288673400878903,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,0.0001036647445289,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87127685546875,0.0,0.0,0.0001091639423975,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,0.0005178267601877,288.60968017578125,294.1499938964844,260.19940185546875,259.5617370605469,261.84051513671875,260.2807922363281,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.28204345703125,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,0.0001035307941492,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001090228834073,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833312988281,0.0,0.0,0.000109022927063,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.0005171576049178,288.6029052734375,294.1499938964844,260.16534423828125,259.5282287597656,261.8241577148437,260.24774169921875,287.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.275632858276367,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,0.0001032675572787,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,0.0001087456839741,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699951171875,0.0,0.0,0.0001087457276298,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85113525390625,0.0,0.0,0.0005158426938578,288.58935546875,294.1499938964844,260.0973205566406,259.4612731933594,261.7909545898437,260.1815795898437,287.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.263504028320312,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858947753906,0.0,0.0,0.0001032675572787,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,0.0001087456839741,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699951171875,0.0,0.0,0.0001087457276298,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85113525390625,0.0,0.0,0.0005158426938578,288.58935546875,294.1499938964844,260.0973205566406,259.4612731933594,261.7909545898437,260.1815795898437,287.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.263504028320312,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,0.0001030091079883,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.0001084735267795,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0005145517061464,288.5758361816406,294.1499938964844,260.0296325683594,259.3946228027344,261.7572021484375,260.1153869628906,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.252029418945312,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,0.0001030091079883,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,0.0001084735267795,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380432128906,0.0,0.0,0.0005145517061464,288.5758361816406,294.1499938964844,260.0296325683594,259.3946228027344,261.7572021484375,260.1153869628906,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.252029418945312,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588256835937,0.0,0.0,0.000102757505374,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,0.0001082086164387,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82501220703125,0.0,0.0,0.000513294886332,288.56231689453125,294.1499938964844,259.9625549316406,259.3285827636719,261.722900390625,260.04949951171875,287.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24124336242676,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588256835937,0.0,0.0,0.000102757505374,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,0.0001082086164387,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82501220703125,0.0,0.0,0.000513294886332,288.56231689453125,294.1499938964844,259.9625549316406,259.3285827636719,261.722900390625,260.04949951171875,287.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24124336242676,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0001025131423375,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124389648437,0.0,0.0,0.000107951251266,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,0.0001079512876458,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,0.0005120742716826,288.548828125,294.1499938964844,259.8963928222656,259.263427734375,261.6880798339844,259.984130859375,286.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23103713989257,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0001025131423375,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124389648437,0.0,0.0,0.000107951251266,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,0.0001079512876458,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119506835937,0.0,0.0,0.0005120742716826,288.548828125,294.1499938964844,259.8963928222656,259.263427734375,261.6880798339844,259.984130859375,286.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.23103713989257,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.000102393583802,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059387207031,0.0,0.0,0.0001078253480955,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8242492675781,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,0.0001078253844752,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8054504394531,0.0,0.0,0.000511477002874,288.5420837402344,294.1499938964844,259.86376953125,259.2312927246094,261.67047119140625,259.9517517089844,286.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22613906860352,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,0.0001022760334308,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,0.0001077015622286,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.817626953125,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989501953125,0.0,0.0,0.0005108898621983,288.5353698730469,294.1499938964844,259.8314514160156,259.1994934082031,261.6527404785156,259.91961669921875,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.221342086791992,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0001020474228425,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78594970703125,0.0,0.0,0.0005097478860989,288.5219116210937,294.1499938964844,259.7679748535156,259.1370544433594,261.616943359375,259.856201171875,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.2120304107666,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0001020474228425,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78594970703125,0.0,0.0,0.0005097478860989,288.5219116210937,294.1499938964844,259.7679748535156,259.1370544433594,261.616943359375,259.856201171875,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.2120304107666,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734069824219,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911376953125,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79034423828125,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0005086461897008,288.50848388671875,294.1499938964844,259.7062683105469,259.076416015625,261.5807189941406,259.7940673828125,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.202999114990234,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734069824219,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911376953125,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79034423828125,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0005086461897008,288.50848388671875,294.1499938964844,259.7062683105469,259.076416015625,261.5807189941406,259.7940673828125,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.202999114990234,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79156494140625,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,0.0001070058788172,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779235839844,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,0.000107005915197,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,0.0005075898370705,288.4950866699219,294.1499938964844,259.6466369628906,259.01788330078125,261.54412841796875,259.73345947265625,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.012513761408627,60.0,-20.19413185119629,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79156494140625,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,0.0001070058788172,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779235839844,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,0.000107005915197,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,0.0005075898370705,288.4950866699219,294.1499938964844,259.6466369628906,259.01788330078125,261.54412841796875,259.73345947265625,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.012513761408627,60.0,-20.19413185119629,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781982421875,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7639465332031,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470092773437,0.0,0.0,0.000506579701323,288.481689453125,294.1499938964844,259.58935546875,258.9617004394531,261.5072021484375,259.6747131347656,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,-0.012388858012855,60.0,-20.18533134460449,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781982421875,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76470947265625,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7639465332031,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470092773437,0.0,0.0,0.000506579701323,288.481689453125,294.1499938964844,259.58935546875,258.9617004394531,261.5072021484375,259.6747131347656,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,-0.012388858012855,60.0,-20.18533134460449,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715148925781,0.0,0.0,0.0001013155779219,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409973144531,0.0,0.0,0.0001066901604644,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75811767578125,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7573547363281,0.0,0.0,0.0001066901895683,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74053955078125,0.0,0.0,0.0005060921539552,288.4750061035156,294.1499938964844,259.5616760253906,258.93463134765625,261.4886169433594,259.64617919921875,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060699202626e-08,0.001079486683011,-0.0387493334710598,0.0,0.0,0.0,-0.012328571639955,60.0,-20.1809139251709,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76483154296875,0.0,0.0,0.0001012205757433,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344970703125,0.0,0.0,0.0001065901160473,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75152587890625,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507629394531,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73406982421875,0.0,0.0,0.0005056176451034,288.46832275390625,294.1499938964844,259.5346984863281,258.9082336425781,261.469970703125,259.6182556152344,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.17646217346192,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,0.0001010377745842,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,0.0001063976524164,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211303710937,0.0,0.0,0.000504704483319,288.4549560546875,294.1499938964844,259.48297119140625,258.8577575683594,261.4325561523437,259.56396484375,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16741371154785,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
