time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773254394531,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47674560546875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,0.0004861565539613,288.1900329589844,294.1499938964844,259.1922912597656,258.63104248046875,260.7382507324219,259.1786499023437,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188141885691948e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.456863403320312,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773254394531,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47674560546875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,0.0004861565539613,288.1900329589844,294.1499938964844,259.1922912597656,258.63104248046875,260.7382507324219,259.1786499023437,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188141885691948e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.456863403320312,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,0.0004849845427088,288.1769714355469,294.1499938964844,259.2016906738281,258.645263671875,260.7101135253906,259.1853332519531,286.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821051486564e-09,0.0010344699257984,-0.0249741375446319,0.0,0.0,0.0,-0.009718601591885,60.0,-19.393224716186523,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644470214844,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,0.0004849845427088,288.1769714355469,294.1499938964844,259.2016906738281,258.645263671875,260.7101135253906,259.1853332519531,286.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821051486564e-09,0.0010344699257984,-0.0249741375446319,0.0,0.0,0.0,-0.009718601591885,60.0,-19.393224716186523,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46142578125,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510498046875,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.438720703125,0.0,0.0,0.000483836105559,288.1639404296875,294.1499938964844,259.2115478515625,258.65985107421875,260.6827392578125,259.19287109375,286.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609377293884336e-09,0.0010320205474272,-0.0242241937667131,0.0,0.0,0.0,-0.0095765991136431,60.0,-19.33004379272461,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46142578125,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510498046875,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.438720703125,0.0,0.0,0.000483836105559,288.1639404296875,294.1499938964844,259.2115478515625,258.65985107421875,260.6827392578125,259.19287109375,286.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609377293884336e-09,0.0010320205474272,-0.0242241937667131,0.0,0.0,0.0,-0.0095765991136431,60.0,-19.33004379272461,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,9.663597302278504e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,0.0001017623144434,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43878173828125,0.0,0.0,7.516131881857291e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0001017623435473,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4260559082031,0.0,0.0,0.0004827166267205,288.15093994140625,294.1499938964844,259.2215270996094,258.6745300292969,260.6560974121094,259.2009582519531,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330155315012693e-09,0.0010296329855918,-0.0234931167215108,0.0,0.0,0.0,-0.0094381775707006,60.0,-19.26769256591797,-0.0,-7.228226195366005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,9.663597302278504e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,0.0001017623144434,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43878173828125,0.0,0.0,7.516131881857291e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0001017623435473,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4260559082031,0.0,0.0,0.0004827166267205,288.15093994140625,294.1499938964844,259.2215270996094,258.6745300292969,260.6560974121094,259.2009582519531,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.330155315012693e-09,0.0010296329855918,-0.0234931167215108,0.0,0.0,0.0,-0.0094381775707006,60.0,-19.26769256591797,-0.0,-7.228226195366005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,9.652652806835248e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,0.0001016470632748,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.432373046875,0.0,0.0,7.507619011448696e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43182373046875,0.0,0.0,0.0001016470923786,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41973876953125,0.0,0.0,0.0004821699112653,288.1444091796875,294.1499938964844,259.2265319824219,258.6817932128906,260.6430358886719,259.2051696777344,286.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193798611306649e-09,0.0010284670861437,-0.0231360848993062,0.0,0.0,0.0,-0.0093705793842673,60.0,-19.237049102783203,-0.0,-7.211863106704186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,9.641909127822146e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41375732421875,0.0,0.0,0.0001015339366858,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.0,0.0,7.499263301724568e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254455566406,0.0,0.0,0.0001015339585137,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,0.0004816332657355,288.137939453125,294.1499938964844,259.2314453125,258.68896484375,260.63018798828125,259.2094421386719,286.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059947458922581e-09,0.0010273224906995,-0.0227856058627367,0.0,0.0,0.0,-0.0093042235821485,60.0,-19.206796646118164,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,9.621080971555784e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.401123046875,0.0,0.0,0.0001013145956676,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,7.483063382096589e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0001013146247714,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,0.0004805928329005,288.1249389648437,294.1499938964844,259.24102783203125,258.702880859375,260.6050109863281,259.21807861328125,286.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800444817325115e-09,0.0010251034982502,-0.0221060942858457,0.0,0.0,0.0,-0.0091755772009491,60.0,-19.14765167236328,-0.0,-7.164763360378856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,9.621080971555784e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.401123046875,0.0,0.0,0.0001013145956676,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,7.483063382096589e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0001013146247714,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,0.0004805928329005,288.1249389648437,294.1499938964844,259.24102783203125,258.702880859375,260.6050109863281,259.21807861328125,286.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800444817325115e-09,0.0010251034982502,-0.0221060942858457,0.0,0.0,0.0,-0.0091755772009491,60.0,-19.14765167236328,-0.0,-7.164763360378856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,9.601181955076754e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,0.0001011050553643,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004211425781,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39990234375,0.0,0.0,0.0001011050771921,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,0.0004795988497789,288.1119689941406,294.1499938964844,259.25,258.7159729003906,260.5805053710937,259.2266540527344,286.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525266868558e-09,0.0010229835752397,-0.0214568898081779,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.09067726135254,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,9.601181955076754e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,0.0001011050553643,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004211425781,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39990234375,0.0,0.0,0.0001011050771921,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,0.0004795988497789,288.1119689941406,294.1499938964844,259.25,258.7159729003906,260.5805053710937,259.2266540527344,286.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525266868558e-09,0.0010229835752397,-0.0214568898081779,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.09067726135254,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,0.0001009064581012,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.0004786567878909,288.0990295410156,294.1499938964844,259.25811767578125,258.7279663085937,260.556640625,259.2349548339844,286.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03623580932617,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,0.0001009064581012,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.0004786567878909,288.0990295410156,294.1499938964844,259.25811767578125,258.7279663085937,260.556640625,259.2349548339844,286.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03623580932617,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384033203125,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,0.0001007196260616,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749389648437,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,0.0004777705471497,288.0860900878906,294.1499938964844,259.2651062011719,258.7385559082031,260.5333557128906,259.2427673339844,286.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98467445373535,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384033203125,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,0.0001007196260616,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749389648437,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,0.0004777705471497,288.0860900878906,294.1499938964844,259.2651062011719,258.7385559082031,260.5333557128906,259.2427673339844,286.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98467445373535,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,9.556143049849196e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,0.0001006307720672,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685913085937,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0001006307938951,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,0.0004773490363731,288.0796203613281,294.1499938964844,259.2680969238281,258.74322509765625,260.52197265625,259.2464599609375,286.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96007537841797,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,7.426227966789156e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504333496094,0.0,0.0,0.0004769426595885,288.0731811523437,294.1499938964844,259.2707214355469,258.7474365234375,260.5106506347656,259.2499694824219,286.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.936220169067383,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378601074219,0.0,0.0,0.0004761790623888,288.0602722167969,294.1499938964844,259.27471923828125,258.7543334960937,260.48846435546875,259.2562561035156,286.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584969600437e-09,0.0010156899224966,-0.0192231498658657,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.891342163085938,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378601074219,0.0,0.0,0.0004761790623888,288.0602722167969,294.1499938964844,259.27471923828125,258.7543334960937,260.48846435546875,259.2562561035156,286.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584969600437e-09,0.0010156899224966,-0.0192231498658657,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.891342163085938,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,9.518645674688742e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255920410156,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,7.40339164622128e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253173828125,0.0,0.0,0.0004754760011564,288.04736328125,294.1499938964844,259.2768249511719,258.7589111328125,260.4667663574219,259.2615051269531,286.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524228351485363e-09,0.0010141904931515,-0.0187638793140649,0.0,0.0,0.0,-0.008542900905013,60.0,-18.85020065307617,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,9.518645674688742e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255920410156,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,7.40339164622128e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253173828125,0.0,0.0,0.0004754760011564,288.04736328125,294.1499938964844,259.2768249511719,258.7589111328125,260.4667663574219,259.2615051269531,286.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524228351485363e-09,0.0010141904931515,-0.0187638793140649,0.0,0.0,0.0,-0.008542900905013,60.0,-18.85020065307617,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,9.505915659246966e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,7.393490523099899e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236083984375,0.0,0.0,0.0001001018754323,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,0.0004748401115648,288.03448486328125,294.1499938964844,259.2767944335937,258.76092529296875,260.4454650878906,259.2654724121094,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.36562855152556e-09,0.0010128342546522,-0.0183484870940446,0.0,0.0,0.0,-0.0084642758592963,60.0,-18.81302070617676,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,9.505915659246966e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,7.393490523099899e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236083984375,0.0,0.0,0.0001001018754323,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,0.0004748401115648,288.03448486328125,294.1499938964844,259.2767944335937,258.76092529296875,260.4454650878906,259.2654724121094,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.36562855152556e-09,0.0010128342546522,-0.0183484870940446,0.0,0.0,0.0,-0.0084642758592963,60.0,-18.81302070617676,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109130859375,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,0.0004742686578538,288.0215759277344,294.1499938964844,259.2743530273437,258.7600402832031,260.4245910644531,259.2678527832031,286.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223103448694701e-09,0.001011615502648,-0.0179751869291067,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.780160903930664,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109130859375,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,0.0004742686578538,288.0215759277344,294.1499938964844,259.2743530273437,258.7600402832031,260.4245910644531,259.2678527832031,286.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223103448694701e-09,0.001011615502648,-0.0179751869291067,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.780160903930664,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0004740069271065,288.01513671875,294.1499938964844,259.2721252441406,258.7584228515625,260.41424560546875,259.2684326171875,286.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830328452519e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.765321731567383,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.484324255026876e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879638671875,0.0,0.0,9.987448720494284e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,0.0004737615527119,288.0086975097656,294.1499938964844,259.26922607421875,258.7559814453125,260.40399169921875,259.2685241699219,286.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.751583099365234,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.275390625,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,0.0004733178357128,287.9958190917969,294.1499938964844,259.2611999511719,258.7484130859375,260.3836669921875,259.2674255371094,286.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.72722816467285,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.275390625,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,0.0004733178357128,287.9958190917969,294.1499938964844,259.2611999511719,258.7484130859375,260.3836669921875,259.2674255371094,286.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.72722816467285,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625732421875,0.0,0.0,0.000472937215818,287.9829406738281,294.1499938964844,259.25,258.73712158203125,260.363525390625,259.2641296386719,286.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891029080691169e-09,0.0010087757837027,-0.0171053931117057,0.0,0.0,0.0,-0.0082289958372712,60.0,-18.707664489746094,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625732421875,0.0,0.0,0.000472937215818,287.9829406738281,294.1499938964844,259.25,258.73712158203125,260.363525390625,259.2641296386719,286.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891029080691169e-09,0.0010087757837027,-0.0171053931117057,0.0,0.0,0.0,-0.0082289958372712,60.0,-18.707664489746094,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,9.461439913138749e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,0.000472618441563,287.9700622558594,294.1499938964844,259.23663330078125,258.72320556640625,260.3435363769531,259.25860595703125,286.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811531783057489e-09,0.0010080959182232,-0.0168971624225378,0.0,0.0,0.0,-0.0081895850598812,60.0,-18.69245338439941,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,9.461439913138749e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,0.000472618441563,287.9700622558594,294.1499938964844,259.23663330078125,258.72320556640625,260.3435363769531,259.25860595703125,286.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811531783057489e-09,0.0010080959182232,-0.0168971624225378,0.0,0.0,0.0,-0.0081895850598812,60.0,-18.69245338439941,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,9.456494444748388e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,9.958142618415876e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.355050911428407e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,9.9581440736074e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,0.0004723714082501,287.9571838378906,294.1499938964844,259.2223205566406,258.7080993652344,260.3236999511719,259.2510070800781,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075757745653,6.749915737458423e-09,0.0010075690224766,-0.016735766083002,0.0,0.0,0.0,-0.0081590395420789,60.0,-18.68111228942871,-0.0,-6.92173287575315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,9.456494444748388e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,9.958142618415876e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.355050911428407e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,9.9581440736074e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,0.0004723714082501,287.9571838378906,294.1499938964844,259.2223205566406,258.7080993652344,260.3236999511719,259.2510070800781,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075757745653,6.749915737458423e-09,0.0010075690224766,-0.016735766083002,0.0,0.0,0.0,-0.0081590395420789,60.0,-18.68111228942871,-0.0,-6.92173287575315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,9.454404062125832e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,9.955940913641824e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416687011719,0.0,0.0,7.353425462497398e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,9.95594309642911e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,0.0004722669837065,287.95074462890625,294.1499938964844,259.21484375,258.7001647949219,260.31378173828125,259.24658203125,286.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723874346192815e-09,0.001007346319966,-0.0166675541549921,0.0,0.0,0.0,-0.0081461295485496,60.0,-18.6765193939209,-0.0,-6.918673278732967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
