time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.452606172999368e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,9.954048437066376e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,9.9540498922579e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,0.0004721771983895,287.9443054199219,294.1499938964844,259.2071533203125,258.69195556640625,260.3039245605469,259.2418212890625,286.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701481147786126e-09,0.0010071548167616,-0.0166088975965976,0.0,0.0,0.0,-0.0081350281834602,60.0,-18.672666549682617,-0.0,-6.916042849525186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304382324219,0.0,0.0,9.449756180401891e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,9.951047104550526e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,7.349810766754672e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,9.95104928733781e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,0.0004720348515547,287.931396484375,294.1499938964844,259.19122314453125,258.6747741699219,260.28424072265625,259.2311706542969,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665979768172292e-09,0.0010068512056022,-0.0165159050375223,0.0,0.0,0.0,-0.0081174280494451,60.0,-18.666996002197266,-0.0,-6.911874095294479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304382324219,0.0,0.0,9.449756180401891e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,9.951047104550526e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,7.349810766754672e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,9.95104928733781e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,0.0004720348515547,287.931396484375,294.1499938964844,259.19122314453125,258.6747741699219,260.28424072265625,259.2311706542969,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665979768172292e-09,0.0010068512056022,-0.0165159050375223,0.0,0.0,0.0,-0.0081174280494451,60.0,-18.666996002197266,-0.0,-6.911874095294479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176513671875,0.0,0.0,9.447768388781697e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,9.948953811544924e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,7.348264625761658e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,9.948955266736448e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,0.0004719355201814,287.91851806640625,294.1499938964844,259.174560546875,258.6566772460937,260.2645874023437,259.21929931640625,286.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066460818052,6.641212468849744e-09,0.0010066394461318,-0.0164510291069746,0.0,0.0,0.0,-0.0081051504239439,60.0,-18.66364288330078,-0.0,-6.90896655441975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176513671875,0.0,0.0,9.447768388781697e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,9.948953811544924e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,7.348264625761658e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,9.948955266736448e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,0.0004719355201814,287.91851806640625,294.1499938964844,259.174560546875,258.6566772460937,260.2645874023437,259.21929931640625,286.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066460818052,6.641212468849744e-09,0.0010066394461318,-0.0164510291069746,0.0,0.0,0.0,-0.0081051504239439,60.0,-18.66364288330078,-0.0,-6.90896655441975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,9.446492185816167e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,9.947609942173584e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,7.347272185143083e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,9.94761212496087e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,0.0004718718118965,287.9056091308594,294.1499938964844,259.15728759765625,258.63775634765625,260.2450256347656,259.20623779296875,286.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065102251246,6.625323401010519e-09,0.0010065035894513,-0.016409408301115,0.0,0.0,0.0,-0.0080972732976078,60.0,-18.662429809570312,-0.0,-6.907101379738378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,9.446492185816167e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,9.947609942173584e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,7.347272185143083e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,9.94761212496087e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,0.0004718718118965,287.9056091308594,294.1499938964844,259.15728759765625,258.63775634765625,260.2450256347656,259.20623779296875,286.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065102251246,6.625323401010519e-09,0.0010065035894513,-0.016409408301115,0.0,0.0,0.0,-0.0080972732976078,60.0,-18.662429809570312,-0.0,-6.907101379738378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,9.4459333922714e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,9.947021317202598e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,7.346837810473517e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,9.947023499989882e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17462158203125,0.0,0.0,0.0004718438722193,287.8927001953125,294.1499938964844,259.1394348144531,258.6180725097656,260.2254638671875,259.1920166015625,286.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064506204798,6.618362746735329e-09,0.0010064439848065,-0.0163911767303943,0.0,0.0,0.0,-0.0080938227474689,60.0,-18.66324043273925,-0.0,-6.906284255592254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,9.4459333922714e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,9.947021317202598e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,7.346837810473517e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,9.947023499989882e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17462158203125,0.0,0.0,0.0004718438722193,287.8927001953125,294.1499938964844,259.1394348144531,258.6180725097656,260.2254638671875,259.1920166015625,286.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064506204798,6.618362746735329e-09,0.0010064439848065,-0.0163911767303943,0.0,0.0,0.0,-0.0080938227474689,60.0,-18.66324043273925,-0.0,-6.906284255592254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,9.445837349630892e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685791015625,0.0,0.0,9.946920908987522e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,0.0004718390991911,287.88623046875,294.1499938964844,259.1303405761719,258.6080017089844,260.2156982421875,259.1845703125,286.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617169034939252e-09,0.0010064337402582,-0.0163880493491888,0.0,0.0,0.0,-0.0080932304263114,60.0,-18.66416549682617,-0.0,-6.90614427867331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,9.445900650462136e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,9.946987120201813e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,7.346811617026106e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.946988575393334e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,0.0004718422424048,287.8797607421875,294.1499938964844,259.1211242675781,258.5977478027344,260.2059326171875,259.17694091796875,286.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.6179550728406875e-09,0.0010064404923468,-0.0163901075720787,0.0,0.0,0.0,-0.0080936197191476,60.0,-18.665470123291016,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,9.446428157389164e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,9.947542275767772e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,7.347221981035545e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,9.947544458555058e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,0.0004718685813713,287.8668212890625,294.1499938964844,259.1023864746094,258.57684326171875,260.1864318847656,259.1610107421875,286.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.6245333663061964e-09,0.0010064967209473,-0.0164073389023542,0.0,0.0,0.0,-0.0080968812108039,60.0,-18.669160842895508,-0.0,-6.907008298639995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,9.446428157389164e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,9.947542275767772e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,7.347221981035545e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,9.947544458555058e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,0.0004718685813713,287.8668212890625,294.1499938964844,259.1023864746094,258.57684326171875,260.1864318847656,259.1610107421875,286.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.6245333663061964e-09,0.0010064967209473,-0.0164073389023542,0.0,0.0,0.0,-0.0080968812108039,60.0,-18.669160842895508,-0.0,-6.907008298639995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,9.447412594454364e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.948579099727796e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,7.347988139372319e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,9.94858128251508e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0004719177668448,287.8538818359375,294.1499938964844,259.0833435058594,258.5554504394531,260.1669311523437,259.1444091796875,286.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636803551174353e-09,0.0010066016111522,-0.0164394807070493,0.0,0.0,0.0,-0.0081029636785388,60.0,-18.67403793334961,-0.0,-6.90844856876538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,9.447412594454364e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.948579099727796e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,7.347988139372319e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,9.94858128251508e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0004719177668448,287.8538818359375,294.1499938964844,259.0833435058594,258.5554504394531,260.1669311523437,259.1444091796875,286.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066082468256,6.636803551174353e-09,0.0010066016111522,-0.0164394807070493,0.0,0.0,0.0,-0.0081029636785388,60.0,-18.67403793334961,-0.0,-6.90844856876538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,9.448807395529002e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.950048115570098e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,7.349072984652594e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,9.950050298357382e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004719874414149,287.8409423828125,294.1499938964844,259.06402587890625,258.5336303710937,260.1474609375,259.1271667480469,286.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067569091916,6.654186091026304e-09,0.0010067502735182,-0.0164850130677223,0.0,0.0,0.0,-0.0081115812063217,60.0,-18.680065155029297,-0.0,-6.910489247502484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,9.448807395529002e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.950048115570098e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,7.349072984652594e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,9.950050298357382e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004719874414149,287.8409423828125,294.1499938964844,259.06402587890625,258.5336303710937,260.1474609375,259.1271667480469,286.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067569091916,6.654186091026304e-09,0.0010067502735182,-0.0164850130677223,0.0,0.0,0.0,-0.0081115812063217,60.0,-18.680065155029297,-0.0,-6.910489247502484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.450573998037726e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.951907850336283e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,7.350446685450152e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,9.951910033123568e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.000472075655125,287.8279724121094,294.1499938964844,259.0445556640625,258.5115051269531,260.1279602050781,259.109375,286.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.676192043642004e-09,0.0010069384006783,-0.0165426544845104,0.0,0.0,0.0,-0.0081224907189607,60.0,-18.687049865722656,-0.0,-6.913073491432442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.450573998037726e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.951907850336283e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,7.350446685450152e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,9.951910033123568e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.000472075655125,287.8279724121094,294.1499938964844,259.0445556640625,258.5115051269531,260.1279602050781,259.109375,286.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006945152767,6.676192043642004e-09,0.0010069384006783,-0.0165426544845104,0.0,0.0,0.0,-0.0081224907189607,60.0,-18.687049865722656,-0.0,-6.913073491432442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,0.0004721250443253,287.8215026855469,294.1499938964844,259.0347595214844,258.5003662109375,260.1181945800781,259.1002502441406,286.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688507525609566e-09,0.0010070437565445,-0.0165749154984951,0.0,0.0,0.0,-0.0081285955384373,60.0,-18.690858840942383,-0.0,-6.914519445899715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.452639642404392e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.954084089258686e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080322265625,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,9.954085544450209e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,0.0004721788864117,287.81500244140625,294.1499938964844,259.02496337890625,258.4891662597656,260.10845947265625,259.091064453125,286.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701937227404642e-09,0.0010071585420519,-0.0166100915521383,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.69484519958496,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,0.0004722957091871,287.802001953125,294.1499938964844,259.0053405761719,258.4666442871094,260.08892822265625,259.0723571777344,286.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081914068682e-09,0.0010074077872559,-0.0166864339262247,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.703245162963867,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,0.0004722957091871,287.802001953125,294.1499938964844,259.0053405761719,258.4666442871094,260.08892822265625,259.0723571777344,286.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081914068682e-09,0.0010074077872559,-0.0166864339262247,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.703245162963867,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,9.959218732547016e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,0.0004724224563688,287.7890014648437,294.1499938964844,258.9858093261719,258.4440612792969,260.0694274902344,259.05340576171875,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762695736739488e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.712100982666016,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.457515989197418e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,9.959218732547016e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,7.355846173595637e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.959220187738538e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,0.0004724224563688,287.7890014648437,294.1499938964844,258.9858093261719,258.4440612792969,260.0694274902344,259.05340576171875,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762695736739488e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.712100982666016,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,0.0004725564504042,287.7760009765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0498962402344,259.0342102050781,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121887475692e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.72126007080078,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,0.0004725564504042,287.7760009765625,294.1499938964844,258.96636962890625,258.4214782714844,260.0498962402344,259.0342102050781,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121887475692e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.72126007080078,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0004726938786916,287.7629699707031,294.1499938964844,258.9471435546875,258.3990173339844,260.0303955078125,259.0149230957031,286.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73052215576172,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0004726938786916,287.7629699707031,294.1499938964844,258.9471435546875,258.3990173339844,260.0303955078125,259.0149230957031,286.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73052215576172,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,9.464338654652238e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417175292969,0.0,0.0,0.0004727632331196,287.7564697265625,294.1499938964844,258.9376220703125,258.3878479003906,260.0206298828125,259.0052795410156,286.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73515892028809,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,9.967851656256244e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,0.0004728318890556,287.7499389648437,294.1499938964844,258.9281921386719,258.3767395019531,260.0108642578125,258.99560546875,286.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.73974609375,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,9.468375355936588e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,0.0004729648935608,287.73687744140625,294.1499938964844,258.9095764160156,258.354736328125,259.9913635253906,258.97637939453125,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74863243103028,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,9.468375355936588e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,0.0004729648935608,287.73687744140625,294.1499938964844,258.9095764160156,258.354736328125,259.9913635253906,258.97637939453125,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74863243103028,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,0.0004730914079118,287.72381591796875,294.1499938964844,258.89141845703125,258.3330993652344,259.97186279296875,258.957275390625,286.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.757110595703125,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,0.0004730914079118,287.72381591796875,294.1499938964844,258.89141845703125,258.3330993652344,259.97186279296875,258.957275390625,286.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.757110595703125,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004732034867629,287.71075439453125,294.1499938964844,258.8737487792969,258.3118591308594,259.9524230957031,258.9384155273437,286.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76477432250977,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004732034867629,287.71075439453125,294.1499938964844,258.8737487792969,258.3118591308594,259.9524230957031,258.9384155273437,286.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76477432250977,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,0.0004733005480375,287.6976623535156,294.1499938964844,258.8566589355469,258.2911682128906,259.9329833984375,258.9198913574219,286.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77161407470703,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,0.0004733005480375,287.6976623535156,294.1499938964844,258.8566589355469,258.2911682128906,259.9329833984375,258.9198913574219,286.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77161407470703,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
