time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,0.000473339256132,287.6911315917969,294.1499938964844,258.8483581542969,258.2810363769531,259.9232788085937,258.9107971191406,286.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387024868345e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.774477005004883,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.979287278838456e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,0.0004733743553515,287.6846008300781,294.1499938964844,258.8402404785156,258.2710876464844,259.9136047363281,258.9017944335937,286.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.77715110778809,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0004734208923764,287.6714782714844,294.1499938964844,258.8245544433594,258.2516784667969,259.894287109375,258.8842468261719,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.781253814697266,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0004734208923764,287.6714782714844,294.1499938964844,258.8245544433594,258.2516784667969,259.894287109375,258.8842468261719,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.781253814697266,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,0.0004734376270789,287.65838623046875,294.1499938964844,258.8096618652344,258.2330322265625,259.87506103515625,258.8672790527344,286.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.783750534057617,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,0.0004734376270789,287.65838623046875,294.1499938964844,258.8096618652344,258.2330322265625,259.87506103515625,258.8672790527344,286.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.783750534057617,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,0.0004734203102998,287.645263671875,294.1499938964844,258.795654296875,258.2152404785156,259.8558959960937,258.8509521484375,286.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78445625305176,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,0.0004734203102998,287.645263671875,294.1499938964844,258.795654296875,258.2152404785156,259.8558959960937,258.8509521484375,286.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78445625305176,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.0004733643436338,287.63214111328125,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78315544128418,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.0004733643436338,287.63214111328125,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78315544128418,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,0.0004733197856694,287.6255798339844,294.1499938964844,258.7764892578125,258.1903686523437,259.8273620605469,258.8278503417969,286.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.781566619873047,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,0.0004732655943371,287.6190185546875,294.1499938964844,258.7705993652344,258.1825866699219,259.81793212890625,258.820556640625,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.77945709228516,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,0.0004731204535346,287.6058959960937,294.1499938964844,258.7597045898437,258.1678466796875,259.79913330078125,258.8067321777344,285.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77325820922852,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,0.0004731204535346,287.6058959960937,294.1499938964844,258.7597045898437,258.1678466796875,259.79913330078125,258.8067321777344,285.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.77325820922852,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.050000000745058,0.0004729330539703,287.5927734375,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.96630859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900916083691754e-09,0.0010087676346302,-0.0171029362827539,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.76468086242676,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.050000000745058,0.0004729330539703,287.5927734375,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.96630859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900916083691754e-09,0.0010087676346302,-0.0171029362827539,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.76468086242676,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.6355133056640625,0.050000000745058,0.0408352874219417,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57763671875,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776062011719,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3487243652344,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.54412841796875,285.7728576660156,1.0,0.1097079813480377,0.1654460877180099,0.1654460877180099,1.0,1.0,-0.4350601136684418,0.0069418512284755,0.4281182587146759,-0.1129226982593536,0.0,0.0,0.0,10.191307067871094,60.0,-542.2828369140625,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.6324423551559448,0.050000000745058,0.0452326945960521,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.6324423551559448,0.050000000745058,0.2259466648101806,285.524658203125,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248046875,285.2414855957031,1.0,0.1210821643471717,0.3308921754360199,0.3308921754360199,1.0,1.0,-0.4819605648517608,0.0594644993543624,0.4224960505962372,-0.0721076279878616,0.0,0.0,0.0,12.523848533630373,60.0,-882.5061645507812,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.778550908988166e-21,-7.298496464510227e-21,2.5199459594188448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0355266034603118,290.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.2281663715839386,284.6947326660156,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2236022949219,284.4664306640625,1.0,0.1405639201402664,0.5835301876068115,0.5835301876068115,1.0,1.0,-0.486698716878891,0.1733922660350799,0.313306450843811,0.040350966155529,0.0,0.0,1.0,20.066104888916016,60.0,-1254.91748046875,-3573.530029296875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,303.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,5852.86376953125,18000.0,0.0,0.0,0.0001213982977787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601713098585605,0.060172714293003,-1.4046606793272076e-06,0.0,1.232038471243868e-07,0.0,0.0,0.8283880352973938,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0355266034603118,290.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.571611762046814,0.050000000745058,0.2281663715839386,284.6947326660156,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2236022949219,284.4664306640625,1.0,0.1405639201402664,0.5835301876068115,0.5835301876068115,1.0,1.0,-0.486698716878891,0.1733922660350799,0.313306450843811,0.040350966155529,0.0,0.0,1.0,20.066104888916016,60.0,-1254.91748046875,-3573.530029296875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,303.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,5852.86376953125,18000.0,0.0,0.0,0.0001213982977787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601713098585605,0.060172714293003,-1.4046606793272076e-06,0.0,1.232038471243868e-07,0.0,0.0,0.8283880352973938,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.5497801303863525,0.050000000745058,0.045814074575901,290.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.5497801303863525,0.050000000745058,0.0482444241642952,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.5497801303863525,0.050000000745058,0.228850781917572,284.4823608398437,291.1499938964844,258.7317810058594,258.1260070800781,279.5206298828125,291.21630859375,284.8520202636719,1.0,0.1489612162113189,0.5920588374137878,0.5920588374137878,1.0,1.0,-0.4881587028503418,0.1762653738260269,0.3118933439254761,0.0429980233311653,0.0,0.0,1.0,23.728534698486328,60.0,1597.538330078125,-7527.6318359375,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5302429199219,308.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,5493.73388671875,19080.0,0.0,0.0,0.0159266032278537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173643112182617,0.7173686623573303,-4.367379460745724e-06,0.0,1.616347799426876e-05,0.0,0.0,41.9764404296875,0.0,0.0,0.0,0.3699846267700195,4.0,0.0,1.0
453960,290.4440002441406,297.1499938964844,293.1499938964844,0.001100089168176,-99.61793518066406,287.01324462890625,0.53293776512146,0.050000000745058,0.0459449924528598,290.9466247558594,297.1499938964844,293.1499938964844,0.0008879954111762,-84.6776123046875,286.7069702148437,0.53293776512146,0.050000000745058,0.0483822897076606,290.3979797363281,297.1499938964844,293.1499938964844,0.0008031331235542,-56.56563949584961,286.1250305175781,0.53293776512146,0.050000000745058,0.0357349924743175,290.19146728515625,297.1499938964844,293.1499938964844,0.0006739102536812,-64.2628402709961,286.26739501953125,0.53293776512146,0.050000000745058,0.0483822897076606,291.21539306640625,297.1499938964844,293.1499938964844,0.0006943122134543,-314.0638732910156,286.418701171875,0.53293776512146,0.050000000745058,0.2295047491788864,285.6453857421875,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.2143249511719,286.37060546875,1.0,0.1565222293138504,0.5974422693252563,0.5974422693252563,1.0,1.0,-0.4895537495613098,0.178197830915451,0.3113559186458587,0.0447499044239521,0.0,0.0,1.0,27.23119735717773,60.0,2684.732421875,-7668.177734375,29.354326248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13604736328125,308.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,11362.359375,19080.0,0.0,0.0,0.0345471799373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082617163658142,1.0826269388198853,-9.68691529124044e-06,0.0,3.506099892547354e-05,0.0,0.0,141.1748809814453,0.0,0.0,0.0,0.5055261254310608,4.0,0.0,1.0
454020,290.4830017089844,297.1499938964844,293.1499938964844,0.0020736556034535,-176.3122100830078,290.6464233398437,0.5099946856498718,0.050000000745058,0.0461836755275726,290.96490478515625,297.1499938964844,293.1499938964844,0.0017204418545588,-154.0469512939453,290.1375427246094,0.5099946856498718,0.050000000745058,0.0486336350440979,290.4347839355469,297.1499938964844,293.1499938964844,0.0016187783330678,-107.05552673339844,289.9306945800781,0.5099946856498718,0.050000000745058,0.0359206348657608,290.229248046875,297.1499938964844,293.1499938964844,0.0017938294913619,-160.61741638183594,290.1803283691406,0.5099946856498718,0.050000000745058,0.0486336350440979,291.24224853515625,297.1499938964844,293.1499938964844,0.0014112729113548,-599.4204711914062,289.69158935546875,0.5099946856498718,0.050000000745058,0.2306970208883285,287.77703857421875,291.1499938964844,258.72479248046875,258.1125183105469,279.2951965332031,291.23699951171875,288.1252746582031,1.0,0.1693551689386367,0.6051542162895203,0.6051542162895203,1.0,1.0,-0.4920971393585205,0.181044340133667,0.3110527992248535,0.0473728626966476,0.0,0.0,1.0,33.61827087402344,60.0,2328.92138671875,-7360.53125,34.921730041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0156555175781,306.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17038.689453125,19080.0,0.0,0.0,0.0723325535655021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327642798423767,1.3276573419570925,-1.4556877431459723e-05,0.0,7.340834417846054e-05,0.0,0.0,260.1951599121094,0.0,0.0,0.0,0.6068443059921265,4.0,0.0,1.0
454080,290.4830017089844,297.1499938964844,293.1499938964844,0.0020736556034535,-176.3122100830078,290.6464233398437,0.5099946856498718,0.050000000745058,0.0461836755275726,290.96490478515625,297.1499938964844,293.1499938964844,0.0017204418545588,-154.0469512939453,290.1375427246094,0.5099946856498718,0.050000000745058,0.0486336350440979,290.4347839355469,297.1499938964844,293.1499938964844,0.0016187783330678,-107.05552673339844,289.9306945800781,0.5099946856498718,0.050000000745058,0.0359206348657608,290.229248046875,297.1499938964844,293.1499938964844,0.0017938294913619,-160.61741638183594,290.1803283691406,0.5099946856498718,0.050000000745058,0.0486336350440979,291.24224853515625,297.1499938964844,293.1499938964844,0.0014112729113548,-599.4204711914062,289.69158935546875,0.5099946856498718,0.050000000745058,0.2306970208883285,287.77703857421875,291.1499938964844,258.72479248046875,258.1125183105469,279.2951965332031,291.23699951171875,288.1252746582031,1.0,0.1693551689386367,0.6051542162895203,0.6051542162895203,1.0,1.0,-0.4920971393585205,0.181044340133667,0.3110527992248535,0.0473728626966476,0.0,0.0,1.0,33.61827087402344,60.0,2328.92138671875,-7360.53125,34.921730041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0156555175781,306.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17038.689453125,19080.0,0.0,0.0,0.0723325535655021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327642798423767,1.3276573419570925,-1.4556877431459723e-05,0.0,7.340834417846054e-05,0.0,0.0,260.1951599121094,0.0,0.0,0.0,0.6068443059921265,4.0,0.0,1.0
454140,290.5373229980469,297.1499938964844,293.1499938964844,0.0029336214065551,-239.80935668945312,293.0201721191406,0.4958031475543976,0.050000000745058,0.0463874377310276,290.9959716796875,297.1499938964844,293.1499938964844,0.002460403367877,-211.98252868652344,292.355224609375,0.4958031475543976,0.050000000745058,0.0488482043147087,290.4836120605469,297.1499938964844,293.1499938964844,0.0025368332862854,-161.41970825195312,292.4273376464844,0.4958031475543976,0.050000000745058,0.0360791161656379,290.2778625488281,297.1499938964844,293.1499938964844,0.0027846421580761,-239.7983245849609,292.7730407714844,0.4958031475543976,0.050000000745058,0.0488482043147087,291.28253173828125,297.1499938964844,293.1499938964844,0.0020399163477122,-833.8911743164062,291.7642822265625,0.4958031475543976,0.050000000745058,0.2317148447036743,288.96044921875,291.1499938964844,258.7215881347656,258.1047668457031,279.23590087890625,291.27593994140625,289.2069396972656,1.0,0.1795235872268676,0.6104281544685364,0.6104281544685364,1.0,1.0,-0.4942684173583984,0.183039516210556,0.3112289011478424,0.0493323914706707,0.0,0.0,1.0,39.07232284545898,60.0,1693.4537353515625,-7098.13623046875,39.72050094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7160339355469,305.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18580.779296875,20160.0,0.0,0.0,0.1087257713079452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864210844039917,1.386436939239502,-1.5874353266553953e-05,0.0,0.0001103428367059,0.0,0.0,296.3065795898437,0.0,0.0,0.0,0.6461743116378784,4.0,0.0,1.0
454200,290.5373229980469,297.1499938964844,293.1499938964844,0.0029336214065551,-239.80935668945312,293.0201721191406,0.4958031475543976,0.050000000745058,0.0463874377310276,290.9959716796875,297.1499938964844,293.1499938964844,0.002460403367877,-211.98252868652344,292.355224609375,0.4958031475543976,0.050000000745058,0.0488482043147087,290.4836120605469,297.1499938964844,293.1499938964844,0.0025368332862854,-161.41970825195312,292.4273376464844,0.4958031475543976,0.050000000745058,0.0360791161656379,290.2778625488281,297.1499938964844,293.1499938964844,0.0027846421580761,-239.7983245849609,292.7730407714844,0.4958031475543976,0.050000000745058,0.0488482043147087,291.28253173828125,297.1499938964844,293.1499938964844,0.0020399163477122,-833.8911743164062,291.7642822265625,0.4958031475543976,0.050000000745058,0.2317148447036743,288.96044921875,291.1499938964844,258.7215881347656,258.1047668457031,279.23590087890625,291.27593994140625,289.2069396972656,1.0,0.1795235872268676,0.6104281544685364,0.6104281544685364,1.0,1.0,-0.4942684173583984,0.183039516210556,0.3112289011478424,0.0493323914706707,0.0,0.0,1.0,39.07232284545898,60.0,1693.4537353515625,-7098.13623046875,39.72050094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7160339355469,305.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18580.779296875,20160.0,0.0,0.0,0.1087257713079452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864210844039917,1.386436939239502,-1.5874353266553953e-05,0.0,0.0001103428367059,0.0,0.0,296.3065795898437,0.0,0.0,0.0,0.6461743116378784,4.0,0.0,1.0
454260,290.5939636230469,297.1499938964844,293.1499938964844,0.0036803337279707,-290.6488342285156,294.8466491699219,0.4860938489437103,0.050000000745058,0.0465560927987098,291.03045654296875,297.1499938964844,293.1499938964844,0.0030980596784502,-258.5627746582031,294.06207275390625,0.4860938489437103,0.050000000745058,0.0490258075296878,290.5351257324219,297.1499938964844,293.1499938964844,0.0033269312698394,-204.86001586914065,294.3487854003906,0.4860938489437103,0.050000000745058,0.0362102948129177,290.3288269042969,297.1499938964844,293.1499938964844,0.0036468754988163,-303.36993408203125,294.7755432128906,0.4860938489437103,0.050000000745058,0.0490258075296878,291.3267517089844,297.1499938964844,293.1499938964844,0.0025696819648146,-1018.6669311523438,293.34234619140625,0.4860938489437103,0.050000000745058,0.232557326555252,289.85455322265625,291.1499938964844,258.7194519042969,258.0979309082031,279.20654296875,291.31988525390625,290.04937744140625,1.0,0.1874921917915344,0.6144479513168335,0.6144479513168335,1.0,1.0,-0.4960656464099884,0.1845274716615677,0.3115381896495819,0.0509661510586738,0.0,0.0,1.0,43.5885124206543,48.0,1235.5838623046875,-6997.09375,43.7251205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1253967285156,304.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19900.9921875,20160.0,0.0,0.0,0.1417644321918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348304271697998,1.434847354888916,-1.700226857792586e-05,0.0,0.0001438728795619,0.0,0.0,328.4413452148437,0.0,0.0,0.0,0.6528144478797913,4.0,0.0,1.0
454320,290.5939636230469,297.1499938964844,293.1499938964844,0.0036803337279707,-290.6488342285156,294.8466491699219,0.4860938489437103,0.050000000745058,0.0465560927987098,291.03045654296875,297.1499938964844,293.1499938964844,0.0030980596784502,-258.5627746582031,294.06207275390625,0.4860938489437103,0.050000000745058,0.0490258075296878,290.5351257324219,297.1499938964844,293.1499938964844,0.0033269312698394,-204.86001586914065,294.3487854003906,0.4860938489437103,0.050000000745058,0.0362102948129177,290.3288269042969,297.1499938964844,293.1499938964844,0.0036468754988163,-303.36993408203125,294.7755432128906,0.4860938489437103,0.050000000745058,0.0490258075296878,291.3267517089844,297.1499938964844,293.1499938964844,0.0025696819648146,-1018.6669311523438,293.34234619140625,0.4860938489437103,0.050000000745058,0.232557326555252,289.85455322265625,291.1499938964844,258.7194519042969,258.0979309082031,279.20654296875,291.31988525390625,290.04937744140625,1.0,0.1874921917915344,0.6144479513168335,0.6144479513168335,1.0,1.0,-0.4960656464099884,0.1845274716615677,0.3115381896495819,0.0509661510586738,0.0,0.0,1.0,43.5885124206543,48.0,1235.5838623046875,-6997.09375,43.7251205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1253967285156,304.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19900.9921875,20160.0,0.0,0.0,0.1417644321918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348304271697998,1.434847354888916,-1.700226857792586e-05,0.0,0.0001438728795619,0.0,0.0,328.4413452148437,0.0,0.0,0.0,0.6528144478797913,4.0,0.0,1.0
454380,290.6483154296875,297.1499938964844,293.1499938964844,0.0043437164276838,-331.94256591796875,296.3218994140625,0.483812004327774,0.050000000745058,0.0465980805456638,291.0646057128906,297.1499938964844,293.1499938964844,0.0036552918609231,-296.5100402832031,295.4415588378906,0.483812004327774,0.050000000745058,0.0490700230002403,290.5854797363281,297.1499938964844,293.1499938964844,0.004022229462862,-240.1013946533203,295.89849853515625,0.483812004327774,0.050000000745058,0.036242950707674,290.3783264160156,297.1499938964844,293.1499938964844,0.004418923985213,-355.1918640136719,296.39569091796875,0.483812004327774,0.050000000745058,0.0490700230002403,291.3706359863281,297.1499938964844,293.1499938964844,0.0030197128653526,-1166.181640625,294.6052551269531,0.483812004327774,0.050000000745058,0.2327670603990554,290.5710144042969,291.1499938964844,258.7182922363281,258.0919494628906,279.1921691894531,291.3639831542969,290.7297058105469,1.0,0.1889428943395614,0.6178612112998962,0.6178612112998962,1.0,1.0,-0.4965134263038635,0.1853076070547104,0.3112058043479919,0.052329309284687,0.0,0.0,1.0,44.71847915649414,36.0,938.0322875976562,-7007.4501953125,44.73103713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1147766113281,304.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20099.373046875,20160.0,0.0,0.0,0.1701587289571762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419641494750977,1.441981315612793,-1.7171752915601246e-05,0.0,0.0001726894843159,0.0,0.0,333.3646240234375,0.0,0.0,0.0,0.6557623744010925,4.0,0.0,1.0
454440,290.6483154296875,297.1499938964844,293.1499938964844,0.0043437164276838,-331.94256591796875,296.3218994140625,0.483812004327774,0.050000000745058,0.0465980805456638,291.0646057128906,297.1499938964844,293.1499938964844,0.0036552918609231,-296.5100402832031,295.4415588378906,0.483812004327774,0.050000000745058,0.0490700230002403,290.5854797363281,297.1499938964844,293.1499938964844,0.004022229462862,-240.1013946533203,295.89849853515625,0.483812004327774,0.050000000745058,0.036242950707674,290.3783264160156,297.1499938964844,293.1499938964844,0.004418923985213,-355.1918640136719,296.39569091796875,0.483812004327774,0.050000000745058,0.0490700230002403,291.3706359863281,297.1499938964844,293.1499938964844,0.0030197128653526,-1166.181640625,294.6052551269531,0.483812004327774,0.050000000745058,0.2327670603990554,290.5710144042969,291.1499938964844,258.7182922363281,258.0919494628906,279.1921691894531,291.3639831542969,290.7297058105469,1.0,0.1889428943395614,0.6178612112998962,0.6178612112998962,1.0,1.0,-0.4965134263038635,0.1853076070547104,0.3112058043479919,0.052329309284687,0.0,0.0,1.0,44.71847915649414,36.0,938.0322875976562,-7007.4501953125,44.73103713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1147766113281,304.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20099.373046875,20160.0,0.0,0.0,0.1701587289571762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419641494750977,1.441981315612793,-1.7171752915601246e-05,0.0,0.0001726894843159,0.0,0.0,333.3646240234375,0.0,0.0,0.0,0.6557623744010925,4.0,0.0,1.0
454500,290.67401123046875,297.1499938964844,293.1499938964844,0.0046529686078429,-349.8326721191406,296.9643249511719,0.4850329160690307,0.050000000745058,0.0465755462646484,291.0809631347656,297.1499938964844,293.1499938964844,0.0039112572558224,-312.9969787597656,296.0426330566406,0.4850329160690307,0.050000000745058,0.0490462929010391,290.6093139648437,297.1499938964844,293.1499938964844,0.0043452689424157,-255.4013214111328,296.5731811523437,0.4850329160690307,0.050000000745058,0.0362254232168197,290.40203857421875,297.1499938964844,293.1499938964844,0.0047820741310715,-377.6930541992188,297.1016845703125,0.4850329160690307,0.050000000745058,0.0490462929010391,291.3917541503906,297.1499938964844,293.1499938964844,0.0032216433901339,-1229.369873046875,295.1517333984375,0.4850329160690307,0.050000000745058,0.2326544970273971,290.8812866210937,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3852844238281,291.0278625488281,1.0,0.1877517849206924,0.6194452047348022,0.6194452047348022,1.0,1.0,-0.496273398399353,0.1854756623506546,0.3107977509498596,0.0529379360377788,0.0,0.0,1.0,44.119773864746094,36.0,840.4103393554688,-7050.9638671875,44.19720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2841186523437,305.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.666015625,21240.0,0.0,0.0,0.1823823899030685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430861473083496,1.4431034326553345,-1.7198488421854563e-05,0.0,0.0001850949338404,0.0,0.0,334.1434631347656,0.0,0.0,0.0,0.6712260842323303,4.0,0.0,1.0
454560,290.69873046875,297.1499938964844,293.1499938964844,0.0049502155743539,-366.1236267089844,297.558349609375,0.4875454306602478,0.050000000745058,0.0465296916663646,291.0967102050781,297.1499938964844,293.1499938964844,0.0041549834422767,-328.0596618652344,296.59918212890625,0.4875454306602478,0.050000000745058,0.0489980056881904,290.6320495605469,297.1499938964844,293.1499938964844,0.0046558915637433,-269.38983154296875,297.1974182128906,0.4875454306602478,0.050000000745058,0.0361897610127925,290.42486572265625,297.1499938964844,293.1499938964844,0.0051342858932912,-398.26177978515625,297.754638671875,0.4875454306602478,0.050000000745058,0.0489980056881904,291.4121398925781,297.1499938964844,293.1499938964844,0.0034108709078282,-1286.603271484375,295.65606689453125,0.4875454306602478,0.050000000745058,0.2324254512786865,291.16998291015625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4059143066406,291.3087158203125,1.0,0.1854749768972396,0.6209802031517029,0.6209802031517029,1.0,1.0,-0.4957849085330963,0.1855269372463226,0.3102579712867737,0.0535123720765113,0.0,0.0,0.9881402850151062,42.89769744873047,25.0,775.0191040039062,-7127.5224609375,43.10940933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54522705078125,305.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,20974.322265625,21240.0,0.0,0.0,0.1932554543018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4713493585586548,1.4713672399520874,-1.788947884051595e-05,0.0,0.0001961297239176,0.0,0.0,354.30645751953125,0.0,0.0,0.0,0.6692774891853333,4.0,0.0,1.0
454620,290.7447509765625,297.1499938964844,293.1499938964844,0.005512595642358,-394.261962890625,298.6343994140625,0.4957273602485657,0.050000000745058,0.0463886521756649,291.1262512207031,297.1499938964844,293.1499938964844,0.0046083610504865,-354.1323547363281,297.6102294921875,0.4957273602485657,0.050000000745058,0.0488494858145713,290.6741027832031,297.1499938964844,293.1499938964844,0.0052437940612435,-293.6842346191406,298.3287658691406,0.4957273602485657,0.050000000745058,0.0360800623893737,290.4671630859375,297.1499938964844,293.1499938964844,0.0058111259713768,-434.05084228515625,298.9377746582031,0.4957273602485657,0.050000000745058,0.0488494858145713,291.4505310058594,297.1499938964844,293.1499938964844,0.003754265140742,-1384.379150390625,296.5702209472656,0.4957273602485657,0.050000000745058,0.2317209243774414,291.7082214355469,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4447937011719,291.83551025390625,1.0,0.1785148382186889,0.6239585280418396,0.6239585280418396,1.0,1.0,-0.4942821860313415,0.185377687215805,0.3089044988155365,0.0545945651829242,0.0,0.0,0.8772818446159363,39.13481903076172,25.0,690.2542724609375,-7270.98876953125,39.7733268737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2847595214844,306.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,22177.72265625,21240.0,0.0,0.0,0.2108843624591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014973640441897,1.4015142917633057,-1.6943035006988794e-05,0.0,0.0002140208234777,0.0,0.0,315.2451477050781,0.0,0.0,0.0,0.6405521631240845,4.0,0.0,1.0
454680,290.7447509765625,297.1499938964844,293.1499938964844,0.005512595642358,-394.261962890625,298.6343994140625,0.4957273602485657,0.050000000745058,0.0463886521756649,291.1262512207031,297.1499938964844,293.1499938964844,0.0046083610504865,-354.1323547363281,297.6102294921875,0.4957273602485657,0.050000000745058,0.0488494858145713,290.6741027832031,297.1499938964844,293.1499938964844,0.0052437940612435,-293.6842346191406,298.3287658691406,0.4957273602485657,0.050000000745058,0.0360800623893737,290.4671630859375,297.1499938964844,293.1499938964844,0.0058111259713768,-434.05084228515625,298.9377746582031,0.4957273602485657,0.050000000745058,0.0488494858145713,291.4505310058594,297.1499938964844,293.1499938964844,0.003754265140742,-1384.379150390625,296.5702209472656,0.4957273602485657,0.050000000745058,0.2317209243774414,291.7082214355469,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4447937011719,291.83551025390625,1.0,0.1785148382186889,0.6239585280418396,0.6239585280418396,1.0,1.0,-0.4942821860313415,0.185377687215805,0.3089044988155365,0.0545945651829242,0.0,0.0,0.8772818446159363,39.13481903076172,25.0,690.2542724609375,-7270.98876953125,39.7733268737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2847595214844,306.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,22177.72265625,21240.0,0.0,0.0,0.2108843624591827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014973640441897,1.4015142917633057,-1.6943035006988794e-05,0.0,0.0002140208234777,0.0,0.0,315.2451477050781,0.0,0.0,0.0,0.6405521631240845,4.0,0.0,1.0
