time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7859191894531,297.1499938964844,293.1499938964844,0.006059727165848,-418.7938232421875,299.5874328613281,0.5031092762947083,0.050000000745058,0.0462759435176849,291.1532287597656,297.1499938964844,293.1499938964844,0.0050384812057018,-376.84771728515625,298.50689697265625,0.5031092762947083,0.050000000745058,0.0487307980656623,290.7118835449219,297.1499938964844,293.1499938964844,0.0058145401999354,-314.85894775390625,299.3301086425781,0.5031092762947083,0.050000000745058,0.0359924025833606,290.5048828125,297.1499938964844,293.1499938964844,0.0064826868474483,-465.3598937988281,299.9859619140625,0.5031092762947083,0.050000000745058,0.0487307980656623,291.4855651855469,297.1499938964844,293.1499938964844,0.0040696859359741,-1468.3050537109375,297.3782653808594,0.5031092762947083,0.050000000745058,0.2311579287052154,292.1952209472656,291.1499938964844,258.7196960449219,258.0779724121094,279.1798400878906,291.4803466796875,292.30718994140625,1.0,0.1731326431035995,0.6268400549888611,0.6268400549888611,1.0,1.0,-0.4930811524391174,0.1852900385856628,0.3077910840511322,0.0557084381580352,0.0,0.0,0.7047987580299377,36.13005065917969,25.0,607.1490478515625,-7333.35498046875,37.12331771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2370300292969,306.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,24215.27734375,20160.0,0.0,0.0,0.222976416349411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124958634376526,1.124971866607666,-1.3161205060896464e-05,0.0,0.0002262927155243,0.0,0.0,185.92518615722656,0.0,0.0,0.0,0.5188490748405457,4.0,0.0,1.0
454800,290.7859191894531,297.1499938964844,293.1499938964844,0.006059727165848,-418.7938232421875,299.5874328613281,0.5031092762947083,0.050000000745058,0.0462759435176849,291.1532287597656,297.1499938964844,293.1499938964844,0.0050384812057018,-376.84771728515625,298.50689697265625,0.5031092762947083,0.050000000745058,0.0487307980656623,290.7118835449219,297.1499938964844,293.1499938964844,0.0058145401999354,-314.85894775390625,299.3301086425781,0.5031092762947083,0.050000000745058,0.0359924025833606,290.5048828125,297.1499938964844,293.1499938964844,0.0064826868474483,-465.3598937988281,299.9859619140625,0.5031092762947083,0.050000000745058,0.0487307980656623,291.4855651855469,297.1499938964844,293.1499938964844,0.0040696859359741,-1468.3050537109375,297.3782653808594,0.5031092762947083,0.050000000745058,0.2311579287052154,292.1952209472656,291.1499938964844,258.7196960449219,258.0779724121094,279.1798400878906,291.4803466796875,292.30718994140625,1.0,0.1731326431035995,0.6268400549888611,0.6268400549888611,1.0,1.0,-0.4930811524391174,0.1852900385856628,0.3077910840511322,0.0557084381580352,0.0,0.0,0.7047987580299377,36.13005065917969,25.0,607.1490478515625,-7333.35498046875,37.12331771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2370300292969,306.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,24215.27734375,20160.0,0.0,0.0,0.222976416349411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124958634376526,1.124971866607666,-1.3161205060896464e-05,0.0,0.0002262927155243,0.0,0.0,185.92518615722656,0.0,0.0,0.0,0.5188490748405457,4.0,0.0,1.0
454860,290.8225402832031,297.1499938964844,293.1499938964844,0.0066305785439908,-443.354248046875,300.4240417480469,0.5094316005706787,0.050000000745058,0.0461907647550106,291.1776123046875,297.1499938964844,293.1499938964844,0.0054742861539125,-399.4450073242188,299.2873840332031,0.5094316005706787,0.050000000745058,0.048641100525856,290.74560546875,297.1499938964844,293.1499938964844,0.0064066485501825,-335.7430725097656,300.2085876464844,0.5094316005706787,0.050000000745058,0.0359261482954025,290.53839111328125,297.1499938964844,293.1499938964844,0.0071956100873649,-496.343505859375,300.91094970703125,0.5094316005706787,0.050000000745058,0.048641100525856,291.5172424316406,297.1499938964844,293.1499938964844,0.0043792598880827,-1551.13818359375,298.070556640625,0.5094316005706787,0.050000000745058,0.2307324260473251,292.5772705078125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786499023437,291.5125732421875,292.6418151855469,1.0,0.1688330769538879,0.6296401619911194,0.6296401619911194,0.999659538269043,1.0,-0.4921734929084778,0.1852732598781585,0.3069002032279968,0.0568585358560085,0.0,0.0,0.4870615601539612,33.86174774169922,25.0,371.3156433105469,-6957.9521484375,35.13096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3687744140625,306.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,23984.853515625,20160.0,0.0,0.0,0.2291131168603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608709454536438,0.608717143535614,-7.674186235817615e-06,0.0,0.0002325206878595,0.0,0.0,50.53640365600586,0.0,0.0,0.0,0.3595421612262726,4.0,0.0,1.0
454920,290.8225402832031,297.1499938964844,293.1499938964844,0.0066305785439908,-443.354248046875,300.4240417480469,0.5094316005706787,0.050000000745058,0.0461907647550106,291.1776123046875,297.1499938964844,293.1499938964844,0.0054742861539125,-399.4450073242188,299.2873840332031,0.5094316005706787,0.050000000745058,0.048641100525856,290.74560546875,297.1499938964844,293.1499938964844,0.0064066485501825,-335.7430725097656,300.2085876464844,0.5094316005706787,0.050000000745058,0.0359261482954025,290.53839111328125,297.1499938964844,293.1499938964844,0.0071956100873649,-496.343505859375,300.91094970703125,0.5094316005706787,0.050000000745058,0.048641100525856,291.5172424316406,297.1499938964844,293.1499938964844,0.0043792598880827,-1551.13818359375,298.070556640625,0.5094316005706787,0.050000000745058,0.2307324260473251,292.5772705078125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786499023437,291.5125732421875,292.6418151855469,1.0,0.1688330769538879,0.6296401619911194,0.6296401619911194,0.999659538269043,1.0,-0.4921734929084778,0.1852732598781585,0.3069002032279968,0.0568585358560085,0.0,0.0,0.4870615601539612,33.86174774169922,25.0,371.3156433105469,-6957.9521484375,35.13096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3687744140625,306.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,23984.853515625,20160.0,0.0,0.0,0.2291131168603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608709454536438,0.608717143535614,-7.674186235817615e-06,0.0,0.0002325206878595,0.0,0.0,50.53640365600586,0.0,0.0,0.0,0.3595421612262726,4.0,0.0,1.0
454980,290.8544921875,297.1499938964844,293.1499938964844,0.0073631559498608,-478.5915222167969,301.1220703125,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1990966796875,297.1499938964844,293.1499938964844,0.0060129333287477,-431.5046081542969,299.9046936035156,0.5149404406547546,0.050000000745058,0.048570979386568,290.77520751953125,297.1499938964844,293.1499938964844,0.0071536623872816,-364.5509033203125,300.94012451171875,0.5149404406547546,0.050000000745058,0.0358743593096733,290.56524658203125,297.1499938964844,293.1499938964844,0.0081307804211974,-539.651123046875,301.7097473144531,0.5149404406547546,0.050000000745058,0.048570979386568,291.5450744628906,297.1499938964844,293.1499938964844,0.004751349799335,-1669.966064453125,298.57403564453125,0.5149404406547546,0.050000000745058,0.2303998172283172,292.6573486328125,291.1499938964844,258.72381591796875,258.0711364746094,279.1777038574219,291.5410461425781,292.6080322265625,1.0,0.16539166867733,0.6323632001876831,0.6323632001876831,0.999319076538086,1.0,-0.4914639890193939,0.1852933019399643,0.3061706721782684,0.0580226518213748,0.0,0.0,0.2758403122425079,32.09095764160156,25.0,-195.1462860107422,-5891.48583984375,33.5804328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73126220703125,305.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21885.68359375,20160.0,0.0,0.0,0.2279740571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604211270809173,0.2604265511035919,-5.427018550108187e-06,0.0,0.0002313646982656,0.0,0.0,13.452438354492188,0.0,0.0,0.0,0.2704850137233734,4.0,0.0,1.0
455040,290.8544921875,297.1499938964844,293.1499938964844,0.0073631559498608,-478.5915222167969,301.1220703125,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1990966796875,297.1499938964844,293.1499938964844,0.0060129333287477,-431.5046081542969,299.9046936035156,0.5149404406547546,0.050000000745058,0.048570979386568,290.77520751953125,297.1499938964844,293.1499938964844,0.0071536623872816,-364.5509033203125,300.94012451171875,0.5149404406547546,0.050000000745058,0.0358743593096733,290.56524658203125,297.1499938964844,293.1499938964844,0.0081307804211974,-539.651123046875,301.7097473144531,0.5149404406547546,0.050000000745058,0.048570979386568,291.5450744628906,297.1499938964844,293.1499938964844,0.004751349799335,-1669.966064453125,298.57403564453125,0.5149404406547546,0.050000000745058,0.2303998172283172,292.6573486328125,291.1499938964844,258.72381591796875,258.0711364746094,279.1777038574219,291.5410461425781,292.6080322265625,1.0,0.16539166867733,0.6323632001876831,0.6323632001876831,0.999319076538086,1.0,-0.4914639890193939,0.1852933019399643,0.3061706721782684,0.0580226518213748,0.0,0.0,0.2758403122425079,32.09095764160156,25.0,-195.1462860107422,-5891.48583984375,33.5804328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73126220703125,305.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21885.68359375,20160.0,0.0,0.0,0.2279740571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604211270809173,0.2604265511035919,-5.427018550108187e-06,0.0,0.0002313646982656,0.0,0.0,13.452438354492188,0.0,0.0,0.0,0.2704850137233734,4.0,0.0,1.0
455100,290.8685913085937,297.1499938964844,293.1499938964844,0.0078617855906486,-504.5294494628906,301.41973876953125,0.5174082517623901,0.050000000745058,0.0460963919758796,291.2085266113281,297.1499938964844,293.1499938964844,0.0063682454638183,-455.0298156738281,300.1420593261719,0.5174082517623901,0.050000000745058,0.0485417209565639,290.7882995605469,297.1499938964844,293.1499938964844,0.0076551237143576,-385.2843627929688,301.251220703125,0.5174082517623901,0.050000000745058,0.0358527489006519,290.5739440917969,297.1499938964844,293.1499938964844,0.0087838470935821,-571.1337280273438,302.0748291015625,0.5174082517623901,0.050000000745058,0.0485417209565639,291.55712890625,297.1499938964844,293.1499938964844,0.0049925614148378,-1758.42626953125,298.73297119140625,0.5174082517623901,0.050000000745058,0.2302610278129577,292.5068359375,291.1499938964844,258.7251281738281,258.06964111328125,279.1771545410156,291.5534973144531,292.3899841308594,1.0,0.1639340072870254,0.6336803436279297,0.6336803436279297,0.9991487860679626,1.0,-0.4911679327487945,0.1853098273277282,0.3058581054210663,0.0586026236414909,0.0,0.0,0.1996881067752838,31.35293197631836,25.0,-544.4818115234375,-5309.82177734375,32.935447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5097961425781,304.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,21081.728515625,19080.0,0.0,0.0,0.224257081747055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817221939563751,0.1817272454500198,-5.053631412010873e-06,0.0,0.0002275924343848,0.0,0.0,8.542444229125977,0.0,0.0,0.0,0.2397691905498504,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084729129448533,-536.2529907226562,301.6990661621094,0.5196952223777771,0.050000000745058,0.046071670949459,291.2170104980469,297.1499938964844,293.1499938964844,0.0067926798947155,-483.8118896484375,300.3462829589844,0.5196952223777771,0.050000000745058,0.0485156886279583,290.8002319335937,297.1499938964844,293.1499938964844,0.0082663455978035,-410.4664611816406,301.5425109863281,0.5196952223777771,0.050000000745058,0.0358335226774215,290.580322265625,297.1499938964844,293.1499938964844,0.0096023194491863,-609.4229125976562,302.4338684082031,0.5196952223777771,0.050000000745058,0.0485156886279583,291.5677490234375,297.1499938964844,293.1499938964844,0.0052759936079382,-1867.4613037109373,298.8424987792969,0.5196952223777771,0.050000000745058,0.2301375418901443,292.2328186035156,291.1499938964844,258.7265625,258.0682373046875,279.1764831542969,291.5645751953125,292.0655212402344,1.0,0.162626102566719,0.634955644607544,0.634955644607544,0.9989040493965148,1.0,-0.4909045100212097,0.1853277385234832,0.3055767714977264,0.0591776221990585,0.0,0.0,0.1543086022138595,30.696834564208984,25.0,-835.8952026367188,-4881.8740234375,32.362667083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3407897949219,304.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,19642.671875,19080.0,0.0,0.0,0.2184081524610519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382907927036285,0.138295441865921,-4.6451059461105615e-06,0.0,0.0002216565189883,0.0,0.0,5.920188903808594,0.0,0.0,0.0,0.2413180768489837,4.0,0.0,1.0
455220,290.9039611816406,297.1499938964844,293.1499938964844,0.0099700316786766,-606.5635375976562,302.27947998046875,0.5237599015235901,0.050000000745058,0.0460299737751483,291.23150634765625,297.1499938964844,293.1499938964844,0.0077871675603091,-547.8447265625,300.75537109375,0.5237599015235901,0.050000000745058,0.0484717786312103,290.8210754394531,297.1499938964844,293.1499938964844,0.0097630396485328,-466.23236083984375,302.14715576171875,0.5237599015235901,0.050000000745058,0.0358010903000831,290.5879821777344,297.1499938964844,293.1499938964844,0.0117152528837323,-694.4701538085938,303.1994934082031,0.5237599015235901,0.050000000745058,0.0484717786312103,291.5853576660156,297.1499938964844,293.1499938964844,0.0059178061783313,-2111.9052734375,299.037841796875,0.5237599015235901,0.050000000745058,0.2299292534589767,291.5492248535156,291.1499938964844,258.7296447753906,258.0655212402344,279.1750183105469,291.5828857421875,291.39849853515625,1.0,0.1603965610265731,0.6373848915100098,0.6373848915100098,0.9984145760536194,1.0,-0.4904602468013763,0.1853628754615783,0.305097371339798,0.0603045038878917,0.0,0.0,0.1471139788627624,29.591726303100582,25.0,-905.8802490234376,-4863.28271484375,31.39917182922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11981201171875,304.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,19160.384765625,19080.0,0.0,0.0,0.2003110200166702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200836524367332,0.1200881525874137,-4.504950538830599e-06,0.0,0.0002032902266364,0.0,0.0,4.968807220458984,0.0,0.0,0.0,0.2368485927581787,4.0,0.0,1.0
455280,290.9039611816406,297.1499938964844,293.1499938964844,0.0099700316786766,-606.5635375976562,302.27947998046875,0.5237599015235901,0.050000000745058,0.0460299737751483,291.23150634765625,297.1499938964844,293.1499938964844,0.0077871675603091,-547.8447265625,300.75537109375,0.5237599015235901,0.050000000745058,0.0484717786312103,290.8210754394531,297.1499938964844,293.1499938964844,0.0097630396485328,-466.23236083984375,302.14715576171875,0.5237599015235901,0.050000000745058,0.0358010903000831,290.5879821777344,297.1499938964844,293.1499938964844,0.0117152528837323,-694.4701538085938,303.1994934082031,0.5237599015235901,0.050000000745058,0.0484717786312103,291.5853576660156,297.1499938964844,293.1499938964844,0.0059178061783313,-2111.9052734375,299.037841796875,0.5237599015235901,0.050000000745058,0.2299292534589767,291.5492248535156,291.1499938964844,258.7296447753906,258.0655212402344,279.1750183105469,291.5828857421875,291.39849853515625,1.0,0.1603965610265731,0.6373848915100098,0.6373848915100098,0.9984145760536194,1.0,-0.4904602468013763,0.1853628754615783,0.305097371339798,0.0603045038878917,0.0,0.0,0.1471139788627624,29.591726303100582,25.0,-905.8802490234376,-4863.28271484375,31.39917182922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11981201171875,304.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,19160.384765625,19080.0,0.0,0.0,0.2003110200166702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200836524367332,0.1200881525874137,-4.504950538830599e-06,0.0,0.0002032902266364,0.0,0.0,4.968807220458984,0.0,0.0,0.0,0.2368485927581787,4.0,0.0,1.0
455340,290.9207458496094,297.1499938964844,293.1499938964844,0.0113542089238762,-658.5814208984375,302.8324584960937,0.526671290397644,0.050000000745058,0.0460017211735248,291.2420959472656,297.1499938964844,293.1499938964844,0.0086530251428484,-595.4508056640625,301.18023681640625,0.526671290397644,0.050000000745058,0.0484420284628868,290.83642578125,297.1499938964844,293.1499938964844,0.0111574837937951,-507.782470703125,302.7244873046875,0.526671290397644,0.050000000745058,0.0357791148126125,290.5911865234375,297.1499938964844,293.1499938964844,0.0138461282476782,-758.4979858398438,303.9115905761719,0.526671290397644,0.050000000745058,0.0484420284628868,291.5977478027344,297.1499938964844,293.1499938964844,0.0064470865763723,-2294.021728515625,299.2994079589844,0.526671290397644,0.050000000745058,0.2297881245613098,291.14208984375,291.1499938964844,258.7323913574219,258.0633544921875,279.1739501953125,291.5955505371094,291.0583801269531,1.0,0.1588691771030426,0.639315128326416,0.639315128326416,0.9980067610740662,1.0,-0.4901592135429382,0.1853950768709182,0.3047641217708587,0.0612184479832649,0.0,0.0,0.181717962026596,28.8443660736084,25.0,-614.6429443359375,-5249.20068359375,30.74847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4623107910156,305.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19039.830078125,19080.0,0.0,0.0,0.1813309490680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331239193677902,0.1331284195184707,-4.499750048125861e-06,0.0,0.0001840278710005,0.0,0.0,5.517127513885498,0.0,0.0,0.0,0.2381618469953537,4.0,0.0,1.0
455400,290.92401123046875,297.1499938964844,293.1499938964844,0.0116390231996774,-667.7833251953125,302.949462890625,0.5272061228752136,0.050000000745058,0.0459966659545898,291.244140625,297.1499938964844,293.1499938964844,0.0088251214474439,-603.8906860351562,301.2746276855469,0.5272061228752136,0.050000000745058,0.0484367050230503,290.8393859863281,297.1499938964844,293.1499938964844,0.0114462142810225,-515.1761474609375,302.8468017578125,0.5272061228752136,0.050000000745058,0.0357751846313476,290.59161376953125,297.1499938964844,293.1499938964844,0.0143088325858116,-769.9860229492188,304.05975341796875,0.5272061228752136,0.050000000745058,0.0484367050230503,291.6001281738281,297.1499938964844,293.1499938964844,0.0065488079562783,-2326.251953125,299.3644104003906,0.5272061228752136,0.050000000745058,0.2297628819942474,291.0876770019531,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5979309082031,291.0174865722656,1.0,0.1585945636034011,0.6396944522857666,0.6396944522857666,0.997925102710724,1.0,-0.4901053607463836,0.1854023784399032,0.3047029674053192,0.0613985881209373,0.0,0.0,0.189774602651596,28.710838317871094,25.0,-541.6597900390625,-5342.3798828125,30.63228988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68682861328125,306.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,19026.802734375,18000.0,0.0,0.0,0.1774668097496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371149569749832,0.1371194720268249,-4.503759555518627e-06,0.0,0.0001801062608137,0.0,0.0,5.692627906799316,0.0,0.0,0.0,0.2236689776182174,4.0,0.0,1.0
455460,290.943359375,297.1499938964844,293.1499938964844,0.0134096946567296,-716.0408325195312,303.6712646484375,0.5385468006134033,0.050000000745058,0.045898076146841,291.25653076171875,297.1499938964844,293.1499938964844,0.0098491562530398,-648.1976318359375,301.8779602050781,0.5385468006134033,0.050000000745058,0.0483328849077224,290.8571472167969,297.1499938964844,293.1499938964844,0.0132544841617345,-554.1735229492188,303.6020812988281,0.5385468006134033,0.050000000745058,0.0356985032558441,290.6298522949219,297.1499938964844,293.1499938964844,0.0444662123918533,-1379.9481201171875,304.07330322265625,0.6661407947540283,0.1033105254173278,0.0865543931722641,291.6151123046875,297.1499938964844,293.1499938964844,0.0071236831136047,-2493.441162109375,299.8065795898437,0.5385468006134033,0.050000000745058,0.2292703986167907,290.8978271484375,291.1499938964844,258.7364196777344,258.06036376953125,279.1568908691406,291.6127624511719,290.8669738769531,1.0,0.1578196436166763,0.6396867632865906,0.6396867632865906,0.9974366426467896,1.0,-0.5349131226539612,0.2028271853923797,0.332085907459259,0.0678388997912406,0.0,0.0,0.2378197759389877,26.423967361450195,28.0,-252.52818298339844,-6053.79296875,32.74774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6273193359375,307.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.599609375,18000.0,0.0,0.0,0.1558007150888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600611209869384,0.1600654274225235,-4.300576620153152e-06,0.0,0.0001581179240019,0.0,0.0,6.388924598693848,0.0,0.0,0.0,0.2358648180961609,4.0,0.0,1.0
455520,290.943359375,297.1499938964844,293.1499938964844,0.0134096946567296,-716.0408325195312,303.6712646484375,0.5385468006134033,0.050000000745058,0.045898076146841,291.25653076171875,297.1499938964844,293.1499938964844,0.0098491562530398,-648.1976318359375,301.8779602050781,0.5385468006134033,0.050000000745058,0.0483328849077224,290.8571472167969,297.1499938964844,293.1499938964844,0.0132544841617345,-554.1735229492188,303.6020812988281,0.5385468006134033,0.050000000745058,0.0356985032558441,290.6298522949219,297.1499938964844,293.1499938964844,0.0444662123918533,-1379.9481201171875,304.07330322265625,0.6661407947540283,0.1033105254173278,0.0865543931722641,291.6151123046875,297.1499938964844,293.1499938964844,0.0071236831136047,-2493.441162109375,299.8065795898437,0.5385468006134033,0.050000000745058,0.2292703986167907,290.8978271484375,291.1499938964844,258.7364196777344,258.06036376953125,279.1568908691406,291.6127624511719,290.8669738769531,1.0,0.1578196436166763,0.6396867632865906,0.6396867632865906,0.9974366426467896,1.0,-0.5349131226539612,0.2028271853923797,0.332085907459259,0.0678388997912406,0.0,0.0,0.2378197759389877,26.423967361450195,28.0,-252.52818298339844,-6053.79296875,32.74774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6273193359375,307.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.599609375,18000.0,0.0,0.0,0.1558007150888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600611209869384,0.1600654274225235,-4.300576620153152e-06,0.0,0.0001581179240019,0.0,0.0,6.388924598693848,0.0,0.0,0.0,0.2358648180961609,4.0,0.0,1.0
455580,290.96600341796875,297.1499938964844,293.1499938964844,0.018650209531188,-848.3421630859375,304.12506103515625,0.5833816528320312,0.068664014339447,0.052655953913927,291.2698669433594,297.1499938964844,293.1499938964844,0.0109673272818326,-688.732666015625,302.5008239746094,0.5511152744293213,0.050000000745058,0.0482342615723609,290.8773498535156,297.1499938964844,293.1499938964844,0.0173832271248102,-636.4328002929688,304.1264038085937,0.5750389099121094,0.0664557740092277,0.0395026579499244,290.7452087402344,297.1499938964844,293.1499938964844,0.0804741382598877,-2048.4521484375,304.0400390625,0.7737252116203308,0.1438507586717605,0.1279177367687225,291.6365661621094,297.1499938964844,293.1499938964844,0.0076867709867656,-2640.478515625,300.2626342773437,0.5511152744293213,0.050000000745058,0.2288025617599487,290.7944030761719,291.1499938964844,258.7399597167969,258.0577392578125,279.14117431640625,291.6334228515625,290.7877197265625,1.0,0.1595316231250763,0.6381489038467407,0.6381489038467407,0.9969481825828552,1.0,-0.5965359807014465,0.2267751097679138,0.3697608411312103,0.076226457953453,0.0,0.0,0.2932091057300567,24.41078186035156,48.0,-71.37139129638672,-6960.94921875,36.83955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8238830566406,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.2578125,18000.0,0.0,0.0,0.139289453625679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966641992330551,0.1966685503721237,-4.3568234104895964e-06,0.0,0.0001413610880263,0.0,0.0,8.043000221252441,0.0,0.0,0.0,0.2413275837898254,4.0,0.0,1.0
455640,290.96600341796875,297.1499938964844,293.1499938964844,0.018650209531188,-848.3421630859375,304.12506103515625,0.5833816528320312,0.068664014339447,0.052655953913927,291.2698669433594,297.1499938964844,293.1499938964844,0.0109673272818326,-688.732666015625,302.5008239746094,0.5511152744293213,0.050000000745058,0.0482342615723609,290.8773498535156,297.1499938964844,293.1499938964844,0.0173832271248102,-636.4328002929688,304.1264038085937,0.5750389099121094,0.0664557740092277,0.0395026579499244,290.7452087402344,297.1499938964844,293.1499938964844,0.0804741382598877,-2048.4521484375,304.0400390625,0.7737252116203308,0.1438507586717605,0.1279177367687225,291.6365661621094,297.1499938964844,293.1499938964844,0.0076867709867656,-2640.478515625,300.2626342773437,0.5511152744293213,0.050000000745058,0.2288025617599487,290.7944030761719,291.1499938964844,258.7399597167969,258.0577392578125,279.14117431640625,291.6334228515625,290.7877197265625,1.0,0.1595316231250763,0.6381489038467407,0.6381489038467407,0.9969481825828552,1.0,-0.5965359807014465,0.2267751097679138,0.3697608411312103,0.076226457953453,0.0,0.0,0.2932091057300567,24.41078186035156,48.0,-71.37139129638672,-6960.94921875,36.83955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8238830566406,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.2578125,18000.0,0.0,0.0,0.139289453625679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966641992330551,0.1966685503721237,-4.3568234104895964e-06,0.0,0.0001413610880263,0.0,0.0,8.043000221252441,0.0,0.0,0.0,0.2413275837898254,4.0,0.0,1.0
455700,291.001220703125,297.1499938964844,293.1499938964844,0.0351791866123676,-1158.366943359375,304.0994567871094,0.6567318439483643,0.0894360318779945,0.071942925453186,291.277587890625,297.1499938964844,293.1499938964844,0.0115561271086335,-707.1578369140625,302.81414794921875,0.5587286949157715,0.050000000745058,0.0481809079647064,290.90533447265625,297.1499938964844,293.1499938964844,0.0343208536505699,-889.9910888671875,304.0997009277344,0.6540607810020447,0.0897684097290039,0.0552846044301986,290.81402587890625,297.1499938964844,293.1499938964844,0.0941842570900917,-2319.86279296875,304.0351867675781,0.8161183595657349,0.1607949137687683,0.1447262018918991,291.6510925292969,297.1499938964844,293.1499938964844,0.0079525103792548,-2703.7373046875,300.4891052246094,0.5587286949157715,0.050000000745058,0.2285494804382324,290.7779541015625,291.1499938964844,258.74169921875,258.0563659667969,279.1234436035156,291.6474914550781,290.7666015625,1.0,0.1644084304571151,0.6354677081108093,0.6354677081108093,0.9967039823532104,1.0,-0.6584226489067078,0.2508282959461212,0.4075943529605865,0.0841798409819603,0.0,0.0,0.3196236491203308,23.563112258911133,48.0,-72.698486328125,-7559.470703125,42.614933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6473083496094,308.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.318359375,18000.0,0.0,0.0,0.1338533610105514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177967429161071,0.2178011387586593,-4.400165835249936e-06,0.0,0.000135844151373,0.0,0.0,9.062111854553224,0.0,0.0,0.0,0.244824543595314,4.0,0.0,1.0
455760,291.05426025390625,297.1499938964844,293.1499938964844,0.0516871511936187,-1431.9796142578125,304.07879638671875,0.7070195078849792,0.1062500551342964,0.0886562690138816,291.28619384765625,297.1499938964844,293.1499938964844,0.0122461831197142,-728.3904418945312,303.1211853027344,0.5588847398757935,0.050000000745058,0.0481796264648437,290.9501953125,297.1499938964844,293.1499938964844,0.0531130842864513,-1132.68115234375,304.0748596191406,0.7112398743629456,0.1094051897525787,0.0701499432325363,290.8784484863281,297.1499938964844,293.1499938964844,0.1078167110681533,-2587.986083984375,304.03125,0.8436037302017212,0.1777343153953552,0.1607716083526611,291.6690673828125,297.1499938964844,293.1499938964844,0.0082421815022826,-2774.791015625,300.6942443847656,0.5588847398757935,0.050000000745058,0.2285434156656265,290.7247619628906,291.1499938964844,258.74346923828125,258.05499267578125,279.11328125,291.6650390625,290.6991577148437,1.0,0.1714514940977096,0.6328381299972534,0.6328381299972534,0.9968462586402892,1.0,-0.715569257736206,0.2730461359024048,0.4425231516361236,0.0917005836963653,0.0,0.0,0.3530297577381134,24.019739151000977,36.0,-121.42950439453124,-8141.80126953125,50.05834579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2928466796875,308.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17787.60546875,18000.0,0.0,0.0,0.130731999874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433167546987533,0.2433212101459503,-4.453422207006952e-06,0.0,0.0001326763594988,0.0,0.0,10.345410346984863,0.0,0.0,0.0,0.2493287920951843,4.0,0.0,1.0
455820,291.174560546875,297.1499938964844,293.1499938964844,0.0769804567098617,-1880.744873046875,304.0610046386719,0.7897458672523499,0.1349783241748809,0.1156573295593261,291.3067932128906,297.1499938964844,293.1499938964844,0.0137345269322395,-768.1920166015625,303.7274169921875,0.5756301879882812,0.050000000745058,0.0480755493044853,291.0566711425781,297.1499938964844,293.1499938964844,0.0825325101613998,-1543.7567138671875,304.0516052246094,0.8046677112579346,0.1435749232769012,0.0950019583106041,290.9996643066406,297.1499938964844,293.1499938964844,0.135743573307991,-3116.2041015625,304.0244140625,0.9195979833602904,0.2106953561305999,0.1921497732400894,291.7135009765625,297.1499938964844,293.1499938964844,0.008794967085123,-2902.189697265625,301.0731506347656,0.5756301879882812,0.050000000745058,0.2280497103929519,290.609619140625,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.70904541015625,290.6054382324219,1.0,0.1780135631561279,0.628369152545929,0.628369152545929,0.997130811214447,1.0,-0.814742386341095,0.3116832077503204,0.5030592083930969,0.1056044623255729,0.0,0.0,0.4341826438903808,22.298095703125,25.0,-68.45030212402344,-9402.6591796875,61.62747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12744140625,308.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17571.38671875,18000.0,0.0,0.0,0.1319594532251358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250614404678345,0.3250660896301269,-4.65831453766441e-06,0.0,0.00013392206165,0.0,0.0,14.973382949829102,0.0,0.0,0.0,0.2654951512813568,4.0,0.0,1.0
455880,291.174560546875,297.1499938964844,293.1499938964844,0.0769804567098617,-1880.744873046875,304.0610046386719,0.7897458672523499,0.1349783241748809,0.1156573295593261,291.3067932128906,297.1499938964844,293.1499938964844,0.0137345269322395,-768.1920166015625,303.7274169921875,0.5756301879882812,0.050000000745058,0.0480755493044853,291.0566711425781,297.1499938964844,293.1499938964844,0.0825325101613998,-1543.7567138671875,304.0516052246094,0.8046677112579346,0.1435749232769012,0.0950019583106041,290.9996643066406,297.1499938964844,293.1499938964844,0.135743573307991,-3116.2041015625,304.0244140625,0.9195979833602904,0.2106953561305999,0.1921497732400894,291.7135009765625,297.1499938964844,293.1499938964844,0.008794967085123,-2902.189697265625,301.0731506347656,0.5756301879882812,0.050000000745058,0.2280497103929519,290.609619140625,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.70904541015625,290.6054382324219,1.0,0.1780135631561279,0.628369152545929,0.628369152545929,0.997130811214447,1.0,-0.814742386341095,0.3116832077503204,0.5030592083930969,0.1056044623255729,0.0,0.0,0.4341826438903808,22.298095703125,25.0,-68.45030212402344,-9402.6591796875,61.62747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12744140625,308.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17571.38671875,18000.0,0.0,0.0,0.1319594532251358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250614404678345,0.3250660896301269,-4.65831453766441e-06,0.0,0.00013392206165,0.0,0.0,14.973382949829102,0.0,0.0,0.0,0.2654951512813568,4.0,0.0,1.0
455940,291.29510498046875,297.1499938964844,293.1499938964844,0.0973143130540847,-2261.17041015625,304.05694580078125,0.8740573525428772,0.1605808436870575,0.1391041129827499,291.33203125,297.1499938964844,293.1499938964844,0.0168138742446899,-849.4262084960938,304.137939453125,0.6207513809204102,0.0626524165272712,0.0519589334726333,291.1662902832031,297.1499938964844,293.1499938964844,0.1069138422608375,-1898.387939453125,304.0439453125,0.8974788188934326,0.1743881702423095,0.1169007718563079,291.1112365722656,297.1499938964844,293.1499938964844,0.149122878909111,-3349.92138671875,304.0473022460937,0.9852235317230223,0.2425063550472259,0.205876737833023,291.7645263671875,297.1499938964844,293.1499938964844,0.0092699658125638,-2994.48193359375,301.4457092285156,0.6037683486938477,0.050000000745058,0.2273600101470947,290.6085510253906,291.1499938964844,258.75,258.0487060546875,279.1179504394531,291.7601318359375,290.60906982421875,1.0,0.1808251291513443,0.6253907084465027,0.6253907084465027,0.9974153637886048,1.0,-0.890121579170227,0.3411400914192199,0.5489814877510071,0.1173408403992652,0.0,0.0,0.506761908531189,19.37880516052246,45.0,-0.1106502339243888,-10356.6171875,69.34974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539245605469,307.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17387.681640625,18000.0,0.0,0.0,0.1428559273481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248783588409424,0.4248833954334259,-5.041570602770662e-06,0.0,0.0001449806004529,0.0,0.0,22.202674865722656,0.0,0.0,0.0,0.2897636890411377,4.0,0.0,1.0
456000,291.29510498046875,297.1499938964844,293.1499938964844,0.0973143130540847,-2261.17041015625,304.05694580078125,0.8740573525428772,0.1605808436870575,0.1391041129827499,291.33203125,297.1499938964844,293.1499938964844,0.0168138742446899,-849.4262084960938,304.137939453125,0.6207513809204102,0.0626524165272712,0.0519589334726333,291.1662902832031,297.1499938964844,293.1499938964844,0.1069138422608375,-1898.387939453125,304.0439453125,0.8974788188934326,0.1743881702423095,0.1169007718563079,291.1112365722656,297.1499938964844,293.1499938964844,0.149122878909111,-3349.92138671875,304.0473022460937,0.9852235317230223,0.2425063550472259,0.205876737833023,291.7645263671875,297.1499938964844,293.1499938964844,0.0092699658125638,-2994.48193359375,301.4457092285156,0.6037683486938477,0.050000000745058,0.2273600101470947,290.6085510253906,291.1499938964844,258.75,258.0487060546875,279.1179504394531,291.7601318359375,290.60906982421875,1.0,0.1808251291513443,0.6253907084465027,0.6253907084465027,0.9974153637886048,1.0,-0.890121579170227,0.3411400914192199,0.5489814877510071,0.1173408403992652,0.0,0.0,0.506761908531189,19.37880516052246,45.0,-0.1106502339243888,-10356.6171875,69.34974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539245605469,307.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17387.681640625,18000.0,0.0,0.0,0.1428559273481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248783588409424,0.4248833954334259,-5.041570602770662e-06,0.0,0.0001449806004529,0.0,0.0,22.202674865722656,0.0,0.0,0.0,0.2897636890411377,4.0,0.0,1.0
456060,291.4115905761719,297.1499938964844,293.1499938964844,0.1162394434213638,-2608.227783203125,304.05645751953125,0.9231827855110168,0.1839520931243896,0.1605580151081085,291.3962707519531,297.1499938964844,293.1499938964844,0.0454043261706829,-1385.92626953125,304.0938415527344,0.7317993640899658,0.0958010703325271,0.0840487778186798,291.2734375,297.1499938964844,293.1499938964844,0.1303464770317077,-2225.839599609375,304.040283203125,0.9566704630851746,0.2029158025979995,0.1371850669384002,291.1639709472656,297.1499938964844,293.1499938964844,0.1462880373001098,-3296.06494140625,304.08404541015625,0.9836777448654176,0.2834084331989288,0.2024829685688018,291.817138671875,297.1499938964844,293.1499938964844,0.009774774312973,-3086.63623046875,301.7968139648437,0.6061528325080872,0.050000000745058,0.2273059785366058,290.6195068359375,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.81304931640625,290.6134948730469,1.0,0.1931550502777099,0.6223435997962952,0.6223435997962952,0.998244285583496,1.0,-0.9739363193511964,0.3742654621601105,0.5996708869934082,0.131008580327034,0.0,0.0,0.576196014881134,19.999568939208984,63.0,-17.53173828125,-11187.224609375,85.59928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8983459472656,306.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17204.470703125,18000.0,0.0,0.0,0.161106064915657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383349061012268,0.5383405685424805,-5.650938874168787e-06,0.0,0.0001635021762922,0.0,0.0,33.24222946166992,0.0,0.0,0.0,0.3215257525444031,4.0,0.0,1.0
456120,291.4115905761719,297.1499938964844,293.1499938964844,0.1162394434213638,-2608.227783203125,304.05645751953125,0.9231827855110168,0.1839520931243896,0.1605580151081085,291.3962707519531,297.1499938964844,293.1499938964844,0.0454043261706829,-1385.92626953125,304.0938415527344,0.7317993640899658,0.0958010703325271,0.0840487778186798,291.2734375,297.1499938964844,293.1499938964844,0.1303464770317077,-2225.839599609375,304.040283203125,0.9566704630851746,0.2029158025979995,0.1371850669384002,291.1639709472656,297.1499938964844,293.1499938964844,0.1462880373001098,-3296.06494140625,304.08404541015625,0.9836777448654176,0.2834084331989288,0.2024829685688018,291.817138671875,297.1499938964844,293.1499938964844,0.009774774312973,-3086.63623046875,301.7968139648437,0.6061528325080872,0.050000000745058,0.2273059785366058,290.6195068359375,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.81304931640625,290.6134948730469,1.0,0.1931550502777099,0.6223435997962952,0.6223435997962952,0.998244285583496,1.0,-0.9739363193511964,0.3742654621601105,0.5996708869934082,0.131008580327034,0.0,0.0,0.576196014881134,19.999568939208984,63.0,-17.53173828125,-11187.224609375,85.59928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8983459472656,306.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17204.470703125,18000.0,0.0,0.0,0.161106064915657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383349061012268,0.5383405685424805,-5.650938874168787e-06,0.0,0.0001635021762922,0.0,0.0,33.24222946166992,0.0,0.0,0.0,0.3215257525444031,4.0,0.0,1.0
456180,291.5229187011719,297.1499938964844,293.1499938964844,0.1355612874031067,-2952.010009765625,304.055419921875,0.936483919620514,0.2054232507944107,0.1803194135427475,291.4916076660156,297.1499938964844,293.1499938964844,0.0671962052583694,-1793.1605224609375,304.0762634277344,0.7766658067703247,0.1209387481212616,0.1093709766864776,291.376708984375,297.1499938964844,293.1499938964844,0.1545545905828476,-2552.427734375,304.0364990234375,0.9729705452919006,0.2295197397470474,0.1561305373907089,291.224609375,297.1499938964844,293.1499938964844,0.1696876138448715,-3716.3037109375,304.06597900390625,0.9929023385047911,0.3214978277683258,0.2268476337194442,291.87060546875,297.1499938964844,293.1499938964844,0.0103909745812416,-3205.401123046875,302.1086730957031,0.58879554271698,0.050000000745058,0.2277035415172577,290.5184020996094,291.1499938964844,258.7553405761719,258.0408020019531,279.114013671875,291.8668518066406,290.50360107421875,1.0,0.2125795781612396,0.6185343265533447,0.6185343265533447,0.9990731477737428,1.0,-1.0804976224899292,0.4164581298828125,0.6640394926071167,0.1500460803508758,0.0,0.0,0.6662153601646423,23.40429306030273,81.0,-125.01890563964844,-12169.306640625,114.64923095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26873779296875,306.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16719.8359375,18000.0,0.0,0.0,0.1856831461191177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936391592025757,0.6936458945274353,-6.702873179165181e-06,0.0,0.000188444784726,0.0,0.0,54.26748275756836,0.0,0.0,0.0,0.3702820241451263,4.0,0.0,1.0
456240,291.5229187011719,297.1499938964844,293.1499938964844,0.1355612874031067,-2952.010009765625,304.055419921875,0.936483919620514,0.2054232507944107,0.1803194135427475,291.4916076660156,297.1499938964844,293.1499938964844,0.0671962052583694,-1793.1605224609375,304.0762634277344,0.7766658067703247,0.1209387481212616,0.1093709766864776,291.376708984375,297.1499938964844,293.1499938964844,0.1545545905828476,-2552.427734375,304.0364990234375,0.9729705452919006,0.2295197397470474,0.1561305373907089,291.224609375,297.1499938964844,293.1499938964844,0.1696876138448715,-3716.3037109375,304.06597900390625,0.9929023385047911,0.3214978277683258,0.2268476337194442,291.87060546875,297.1499938964844,293.1499938964844,0.0103909745812416,-3205.401123046875,302.1086730957031,0.58879554271698,0.050000000745058,0.2277035415172577,290.5184020996094,291.1499938964844,258.7553405761719,258.0408020019531,279.114013671875,291.8668518066406,290.50360107421875,1.0,0.2125795781612396,0.6185343265533447,0.6185343265533447,0.9990731477737428,1.0,-1.0804976224899292,0.4164581298828125,0.6640394926071167,0.1500460803508758,0.0,0.0,0.6662153601646423,23.40429306030273,81.0,-125.01890563964844,-12169.306640625,114.64923095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26873779296875,306.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16719.8359375,18000.0,0.0,0.0,0.1856831461191177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936391592025757,0.6936458945274353,-6.702873179165181e-06,0.0,0.000188444784726,0.0,0.0,54.26748275756836,0.0,0.0,0.0,0.3702820241451263,4.0,0.0,1.0
456300,291.5766906738281,297.1499938964844,293.1499938964844,0.1452516019344329,-3120.677001953125,304.05499267578125,0.9312496185302734,0.215469628572464,0.1896116286516189,291.54248046875,297.1499938964844,293.1499938964844,0.0770225226879119,-1982.4927978515625,304.07183837890625,0.7848185896873474,0.1319530606269836,0.1203104108572006,291.4269104003906,297.1499938964844,293.1499938964844,0.1668224334716797,-2713.8388671875,304.03485107421875,0.9702826738357544,0.2421212345361709,0.1651377081871032,291.2693176269531,297.1499938964844,293.1499938964844,0.1889026015996933,-4053.502197265625,304.0462646484375,0.9974340796470642,0.3371214866638183,0.246472418308258,291.8983459472656,297.1499938964844,293.1499938964844,0.0107304276898503,-3269.84619140625,302.2532958984375,0.5742640495300293,0.050000000745058,0.2280790507793426,290.4466247558594,291.1499938964844,258.7563781738281,258.0385131835937,279.1119079589844,291.8946533203125,290.4302062988281,1.0,0.2245278805494308,0.6164736151695251,0.6164736151695251,0.999487578868866,1.0,-1.1395939588546753,0.4399073123931885,0.6996866464614868,0.1614835113286972,0.0,0.0,0.7202378511428833,26.18811798095703,81.0,-165.52281188964844,-12710.4794921875,134.80397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4765930175781,305.63897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,16400.984375,18000.0,0.0,0.0,0.2001646012067794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946179509162903,0.7946255207061768,-7.543353603978176e-06,0.0,0.0002031416224781,0.0,0.0,72.55960845947266,0.0,0.0,0.0,0.4046900868415832,4.0,0.0,1.0
456360,291.6293334960937,297.1499938964844,293.1499938964844,0.1549757868051529,-3287.69091796875,304.0545959472656,0.9198333621025084,0.2250599265098571,0.1985204666852951,291.5941467285156,297.1499938964844,293.1499938964844,0.0861550495028495,-2162.930419921875,304.0694580078125,0.7857316136360168,0.1421707421541214,0.1304640471935272,291.4762878417969,297.1499938964844,293.1499938964844,0.1792157739400863,-2874.427490234375,304.0332336425781,0.961778461933136,0.2542529702186584,0.1738381534814834,291.32403564453125,297.1499938964844,293.1499938964844,0.2116821855306625,-4444.44580078125,304.0237121582031,0.9990000128746032,0.3502070009708404,0.2690011858940124,291.9269714355469,297.1499938964844,293.1499938964844,0.011093670502305,-3337.927490234375,302.39013671875,0.5567785501480103,0.050000000745058,0.2285990417003631,290.3622131347656,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92340087890625,290.34381103515625,1.0,0.2376864701509475,0.614244818687439,0.614244818687439,0.9995900988578796,1.0,-1.2005800008773804,0.4641939699649811,0.7363860607147217,0.173506960272789,0.0,0.0,0.7811262011528015,29.81492042541504,99.0,-204.77008056640625,-13246.90234375,159.15341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.71173095703125,305.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,16094.9140625,18000.0,0.0,0.0,0.2159320414066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908452033996582,0.9084606766700744,-8.651392818137538e-06,0.0,0.0002191435778513,0.0,0.0,98.47657012939452,0.0,0.0,0.0,0.4455162584781647,4.0,0.0,1.0
456420,291.7313842773437,297.1499938964844,293.1499938964844,0.1747200787067413,-3620.75048828125,304.053466796875,0.8900750279426575,0.2428932636976242,0.2152068018913269,291.6986083984375,297.1499938964844,293.1499938964844,0.1033417582511901,-2504.825927734375,304.0677490234375,0.7746838331222534,0.1604193300008773,0.1487269699573516,291.5726928710937,297.1499938964844,293.1499938964844,0.2046030908823013,-3196.578125,304.02984619140625,0.9330045580863952,0.277106374502182,0.1903192400932312,291.4577331542969,297.1499938964844,293.1499938964844,0.2665055692195892,-5352.46923828125,303.97418212890625,0.9990000128746032,0.3694320023059845,0.3199867308139801,291.9874267578125,297.1499938964844,293.1499938964844,0.0119092147797346,-3488.1220703125,302.638671875,0.5202040076255798,0.050000000745058,0.2300907373428344,290.1455078125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98394775390625,290.1220092773437,1.0,0.2667637169361114,0.6093530654907227,0.6093530654907227,0.9997950196266174,1.0,-1.32529878616333,0.5141338109970093,0.811164915561676,0.1982435435056686,0.0,0.0,0.9287113547325134,39.66423416137695,102.0,-292.95233154296875,-14228.208984375,221.6033477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3212890625,304.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,15809.34375,18000.0,0.0,0.0,0.2504471242427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150923490524292,1.150935173034668,-1.1619048564170951e-05,0.0,0.0002541720168665,0.0,0.0,176.59852600097656,0.0,0.0,0.0,0.5371048450469971,4.0,0.0,1.0
