time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7313842773437,297.1499938964844,293.1499938964844,0.1747200787067413,-3620.75048828125,304.053466796875,0.8900750279426575,0.2428932636976242,0.2152068018913269,291.6986083984375,297.1499938964844,293.1499938964844,0.1033417582511901,-2504.825927734375,304.0677490234375,0.7746838331222534,0.1604193300008773,0.1487269699573516,291.5726928710937,297.1499938964844,293.1499938964844,0.2046030908823013,-3196.578125,304.02984619140625,0.9330045580863952,0.277106374502182,0.1903192400932312,291.4577331542969,297.1499938964844,293.1499938964844,0.2665055692195892,-5352.46923828125,303.97418212890625,0.9990000128746032,0.3694320023059845,0.3199867308139801,291.9874267578125,297.1499938964844,293.1499938964844,0.0119092147797346,-3488.1220703125,302.638671875,0.5202040076255798,0.050000000745058,0.2300907373428344,290.1455078125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98394775390625,290.1220092773437,1.0,0.2667637169361114,0.6093530654907227,0.6093530654907227,0.9997950196266174,1.0,-1.32529878616333,0.5141338109970093,0.811164915561676,0.1982435435056686,0.0,0.0,0.9287113547325134,39.66423416137695,102.0,-292.95233154296875,-14228.208984375,221.6033477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3212890625,304.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,15809.34375,18000.0,0.0,0.0,0.2504471242427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150923490524292,1.150935173034668,-1.1619048564170951e-05,0.0,0.0002541720168665,0.0,0.0,176.59852600097656,0.0,0.0,0.0,0.5371048450469971,4.0,0.0,1.0
456540,291.8287353515625,297.1499938964844,293.1499938964844,0.1951475441455841,-3957.902099609375,304.05157470703125,0.8682007789611816,0.2590890228748321,0.230396881699562,291.8036804199219,297.1499938964844,293.1499938964844,0.1198847517371177,-2826.031005859375,304.067626953125,0.7639027237892151,0.1758864074945449,0.1643220335245132,291.6657409667969,297.1499938964844,293.1499938964844,0.2311346977949142,-3524.734375,304.025634765625,0.9101402759552002,0.2982003092765808,0.2055572569370269,291.6061096191406,297.1499938964844,293.1499938964844,0.3152913451194763,-6126.16650390625,303.95361328125,0.9938539862632751,0.3822132647037506,0.3593944013118744,292.0516052246094,297.1499938964844,293.1499938964844,0.0128415310755372,-3655.17822265625,302.85455322265625,0.4949170649051666,0.050000000745058,0.2317628711462021,289.85302734375,291.1499938964844,258.75946044921875,258.02447509765625,279.1078796386719,292.0482482910156,289.8243408203125,1.0,0.2920631468296051,0.6051746010780334,0.6051746010780334,1.0,1.0,-1.4291106462478638,0.5559123158454895,0.873198390007019,0.2191424816846847,0.0,0.0,1.0,50.325138092041016,105.0,-393.0476684570313,-14803.4794921875,288.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2368469238281,303.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,16812.1953125,19080.0,0.0,0.0,0.2869116365909576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175199031829834,1.3175342082977295,-1.434305522707291e-05,0.0,0.0002911788469646,0.0,0.0,254.37600708007807,0.0,0.0,0.0,0.6161102056503296,4.0,0.0,1.0
456600,291.8287353515625,297.1499938964844,293.1499938964844,0.1951475441455841,-3957.902099609375,304.05157470703125,0.8682007789611816,0.2590890228748321,0.230396881699562,291.8036804199219,297.1499938964844,293.1499938964844,0.1198847517371177,-2826.031005859375,304.067626953125,0.7639027237892151,0.1758864074945449,0.1643220335245132,291.6657409667969,297.1499938964844,293.1499938964844,0.2311346977949142,-3524.734375,304.025634765625,0.9101402759552002,0.2982003092765808,0.2055572569370269,291.6061096191406,297.1499938964844,293.1499938964844,0.3152913451194763,-6126.16650390625,303.95361328125,0.9938539862632751,0.3822132647037506,0.3593944013118744,292.0516052246094,297.1499938964844,293.1499938964844,0.0128415310755372,-3655.17822265625,302.85455322265625,0.4949170649051666,0.050000000745058,0.2317628711462021,289.85302734375,291.1499938964844,258.75946044921875,258.02447509765625,279.1078796386719,292.0482482910156,289.8243408203125,1.0,0.2920631468296051,0.6051746010780334,0.6051746010780334,1.0,1.0,-1.4291106462478638,0.5559123158454895,0.873198390007019,0.2191424816846847,0.0,0.0,1.0,50.325138092041016,105.0,-393.0476684570313,-14803.4794921875,288.2481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2368469238281,303.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,16812.1953125,19080.0,0.0,0.0,0.2869116365909576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175199031829834,1.3175342082977295,-1.434305522707291e-05,0.0,0.0002911788469646,0.0,0.0,254.37600708007807,0.0,0.0,0.0,0.6161102056503296,4.0,0.0,1.0
456660,291.92120361328125,297.1499938964844,293.1499938964844,0.2156002670526504,-4287.56396484375,304.05035400390625,0.8501759767532349,0.2738120853900909,0.2442916333675384,291.9039001464844,297.1499938964844,293.1499938964844,0.1359484046697616,-3129.2490234375,304.0683288574219,0.7534530162811279,0.1896707266569137,0.1780734062194824,291.75506591796875,297.1499938964844,293.1499938964844,0.2580218613147735,-3848.434814453125,304.0223388671875,0.8925461173057556,0.3176928162574768,0.2196958661079406,291.718994140625,297.1499938964844,293.1499938964844,0.3424095213413238,-6525.51611328125,303.9735412597656,0.9702163934707642,0.3983668088912964,0.3737724125385284,292.1171875,297.1499938964844,293.1499938964844,0.0138642601668834,-3826.58984375,303.0495910644531,0.4739642143249511,0.050000000745058,0.2336462438106537,289.542236328125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1139831542969,289.5174255371094,1.0,0.3131415247917175,0.602569580078125,0.602569580078125,1.0,1.0,-1.4995650053024292,0.5846424102783203,0.9149225950241088,0.2333707362413406,0.0,0.0,1.0,61.63559341430664,108.0,-413.1615905761719,-15101.8935546875,348.7382202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6379699707031,303.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18636.951171875,19080.0,0.0,0.0,0.3219252526760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885135650634766,1.3885295391082764,-1.592231637914665e-05,0.0,0.0003267132269684,0.0,0.0,297.6503601074219,0.0,0.0,0.0,0.6320405602455139,4.0,0.0,1.0
456720,291.92120361328125,297.1499938964844,293.1499938964844,0.2156002670526504,-4287.56396484375,304.05035400390625,0.8501759767532349,0.2738120853900909,0.2442916333675384,291.9039001464844,297.1499938964844,293.1499938964844,0.1359484046697616,-3129.2490234375,304.0683288574219,0.7534530162811279,0.1896707266569137,0.1780734062194824,291.75506591796875,297.1499938964844,293.1499938964844,0.2580218613147735,-3848.434814453125,304.0223388671875,0.8925461173057556,0.3176928162574768,0.2196958661079406,291.718994140625,297.1499938964844,293.1499938964844,0.3424095213413238,-6525.51611328125,303.9735412597656,0.9702163934707642,0.3983668088912964,0.3737724125385284,292.1171875,297.1499938964844,293.1499938964844,0.0138642601668834,-3826.58984375,303.0495910644531,0.4739642143249511,0.050000000745058,0.2336462438106537,289.542236328125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1139831542969,289.5174255371094,1.0,0.3131415247917175,0.602569580078125,0.602569580078125,1.0,1.0,-1.4995650053024292,0.5846424102783203,0.9149225950241088,0.2333707362413406,0.0,0.0,1.0,61.63559341430664,108.0,-413.1615905761719,-15101.8935546875,348.7382202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6379699707031,303.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18636.951171875,19080.0,0.0,0.0,0.3219252526760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885135650634766,1.3885295391082764,-1.592231637914665e-05,0.0,0.0003267132269684,0.0,0.0,297.6503601074219,0.0,0.0,0.0,0.6320405602455139,4.0,0.0,1.0
456780,292.00860595703125,297.1499938964844,293.1499938964844,0.2350471466779709,-4593.36328125,304.0512390136719,0.8417519330978394,0.2872147560119629,0.2568802237510681,291.9971008300781,297.1499938964844,293.1499938964844,0.1513779461383819,-3412.646728515625,304.06988525390625,0.7502044439315796,0.2023322880268097,0.1906091272830963,291.8404235839844,297.1499938964844,293.1499938964844,0.2840298116207123,-4153.0341796875,304.02166748046875,0.885279655456543,0.3357202410697937,0.2327211797237396,291.8091735839844,297.1499938964844,293.1499938964844,0.3717170059680938,-6956.41796875,303.9834289550781,0.9581655263900756,0.4163160026073456,0.3908205330371856,292.1830139160156,297.1499938964844,293.1499938964844,0.0148620139807462,-3979.69921875,303.229736328125,0.4554548561573028,0.050000000745058,0.2351804226636886,289.2669372558594,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1799621582031,289.2489624023437,1.0,0.3310732543468475,0.6003966927528381,0.6003966927528381,1.0,1.0,-1.5676733255386353,0.6127635836601257,0.9549098014831544,0.2473575919866562,0.0,0.0,1.0,71.10633087158203,111.0,-369.07025146484375,-15488.208984375,408.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5082702636719,302.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18973.892578125,19080.0,0.0,0.0,0.3536632061004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010106325149536,1.4010268449783323,-1.6210207832045853e-05,0.0,0.0003589232219383,0.0,0.0,305.7596740722656,0.0,0.0,0.0,0.6372122764587402,4.0,0.0,1.0
456840,292.00860595703125,297.1499938964844,293.1499938964844,0.2350471466779709,-4593.36328125,304.0512390136719,0.8417519330978394,0.2872147560119629,0.2568802237510681,291.9971008300781,297.1499938964844,293.1499938964844,0.1513779461383819,-3412.646728515625,304.06988525390625,0.7502044439315796,0.2023322880268097,0.1906091272830963,291.8404235839844,297.1499938964844,293.1499938964844,0.2840298116207123,-4153.0341796875,304.02166748046875,0.885279655456543,0.3357202410697937,0.2327211797237396,291.8091735839844,297.1499938964844,293.1499938964844,0.3717170059680938,-6956.41796875,303.9834289550781,0.9581655263900756,0.4163160026073456,0.3908205330371856,292.1830139160156,297.1499938964844,293.1499938964844,0.0148620139807462,-3979.69921875,303.229736328125,0.4554548561573028,0.050000000745058,0.2351804226636886,289.2669372558594,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1799621582031,289.2489624023437,1.0,0.3310732543468475,0.6003966927528381,0.6003966927528381,1.0,1.0,-1.5676733255386353,0.6127635836601257,0.9549098014831544,0.2473575919866562,0.0,0.0,1.0,71.10633087158203,111.0,-369.07025146484375,-15488.208984375,408.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5082702636719,302.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18973.892578125,19080.0,0.0,0.0,0.3536632061004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010106325149536,1.4010268449783323,-1.6210207832045853e-05,0.0,0.0003589232219383,0.0,0.0,305.7596740722656,0.0,0.0,0.0,0.6372122764587402,4.0,0.0,1.0
456900,292.05035400390625,297.1499938964844,293.1499938964844,0.244010642170906,-4731.52294921875,304.05291748046875,0.8393515348434448,0.2934780120849609,0.2627461552619934,292.0411682128906,297.1499938964844,293.1499938964844,0.1586106866598129,-3542.697265625,304.0712890625,0.7499008774757385,0.2082815766334533,0.1964867413043975,291.8815002441406,297.1499938964844,293.1499938964844,0.2962168753147125,-4292.70263671875,304.0228576660156,0.883588969707489,0.3442398309707641,0.2388605773448944,291.8507080078125,297.1499938964844,293.1499938964844,0.3858122229576111,-7159.9296875,303.98809814453125,0.954725980758667,0.4251454770565033,0.3993332386016845,292.2152709960937,297.1499938964844,293.1499938964844,0.0153280589729547,-4044.949462890625,303.3165283203125,0.4480927288532257,0.050000000745058,0.2358468174934387,289.1620483398437,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2123413085937,289.1482238769531,1.0,0.3390799462795257,0.5994408130645752,0.5994408130645752,1.0,1.0,-1.600163459777832,0.6262743473052979,0.973889172077179,0.2540910542011261,0.0,0.0,1.0,75.29821014404297,111.0,-320.4255676269531,-15737.2021484375,437.6971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5798645019531,302.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19028.203125,20160.0,0.0,0.0,0.3681706190109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030143022537231,1.403030514717102,-1.62566066137515e-05,0.0,0.000373646384105,0.0,0.0,307.07342529296875,0.0,0.0,0.0,0.6530414819717407,4.0,0.0,1.0
456960,292.0907287597656,297.1499938964844,293.1499938964844,0.2520762681961059,-4853.84814453125,304.055908203125,0.8377121090888977,0.2994751036167145,0.2683547437191009,292.0836486816406,297.1499938964844,293.1499938964844,0.1652471423149109,-3660.09912109375,304.07354736328125,0.7501193881034851,0.2139838635921478,0.2021176367998123,291.9214782714844,297.1499938964844,293.1499938964844,0.3073710799217224,-4418.41650390625,304.0257263183594,0.882719874382019,0.3524605929851532,0.2447756081819534,291.8906555175781,297.1499938964844,293.1499938964844,0.3987091183662414,-7343.091796875,303.9941101074219,0.9524090886116028,0.4337570965290069,0.4076598584651947,292.246826171875,297.1499938964844,293.1499938964844,0.0157441459596157,-4097.8017578125,303.4024658203125,0.4420205056667328,0.050000000745058,0.2364577502012252,289.0962219238281,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2440185546875,289.0893249511719,1.0,0.3465425372123718,0.5985575318336487,0.5985575318336487,1.0,1.0,-1.6314899921417236,0.6393520832061768,0.9921379089355468,0.2606120109558105,0.0,0.0,1.0,79.18582916259766,114.0,-237.6358795166016,-16087.30859375,466.4490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7113342285156,303.0287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,19846.48046875,20160.0,0.0,0.0,0.3818734586238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43286395072937,1.4328808784484863,-1.6955696992226876e-05,0.0,0.0003875530383083,0.0,0.0,327.0927734375,0.0,0.0,0.0,0.6520035862922668,4.0,0.0,1.0
457020,292.16754150390625,297.1499938964844,293.1499938964844,0.2664962410926819,-5068.82275390625,304.06329345703125,0.835959255695343,0.3107307553291321,0.2788579761981964,292.1644592285156,297.1499938964844,293.1499938964844,0.177276074886322,-3869.04833984375,304.0790100097656,0.7514752149581909,0.224612146615982,0.2126305252313614,291.9979248046875,297.1499938964844,293.1499938964844,0.3277343809604645,-4643.77880859375,304.03326416015625,0.8826296925544739,0.3680773675441742,0.2559860050678253,291.9666748046875,297.1499938964844,293.1499938964844,0.4222025871276855,-7671.06103515625,304.0069274902344,0.9500692486763,0.4502400755882263,0.4236046969890594,292.306884765625,297.1499938964844,293.1499938964844,0.0164968986064195,-4183.46240234375,303.5696105957031,0.4326468110084533,0.050000000745058,0.2375405877828598,289.0273742675781,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.30438232421875,289.0252380371094,1.0,0.3600701689720154,0.59696364402771,0.59696364402771,1.0,1.0,-1.6906269788742063,0.6641539931297302,1.0264729261398315,0.272978276014328,0.0,0.0,1.0,86.1877212524414,117.0,-118.42534637451172,-16727.94921875,522.3865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1231689453125,303.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20086.404296875,20160.0,0.0,0.0,0.4067423641681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441498875617981,1.4415160417556765,-1.7160673451144248e-05,0.0,0.0004127917927689,0.0,0.0,333.04205322265625,0.0,0.0,0.0,0.6555701494216919,4.0,0.0,1.0
457080,292.16754150390625,297.1499938964844,293.1499938964844,0.2664962410926819,-5068.82275390625,304.06329345703125,0.835959255695343,0.3107307553291321,0.2788579761981964,292.1644592285156,297.1499938964844,293.1499938964844,0.177276074886322,-3869.04833984375,304.0790100097656,0.7514752149581909,0.224612146615982,0.2126305252313614,291.9979248046875,297.1499938964844,293.1499938964844,0.3277343809604645,-4643.77880859375,304.03326416015625,0.8826296925544739,0.3680773675441742,0.2559860050678253,291.9666748046875,297.1499938964844,293.1499938964844,0.4222025871276855,-7671.06103515625,304.0069274902344,0.9500692486763,0.4502400755882263,0.4236046969890594,292.306884765625,297.1499938964844,293.1499938964844,0.0164968986064195,-4183.46240234375,303.5696105957031,0.4326468110084533,0.050000000745058,0.2375405877828598,289.0273742675781,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.30438232421875,289.0252380371094,1.0,0.3600701689720154,0.59696364402771,0.59696364402771,1.0,1.0,-1.6906269788742063,0.6641539931297302,1.0264729261398315,0.272978276014328,0.0,0.0,1.0,86.1877212524414,117.0,-118.42534637451172,-16727.94921875,522.3865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1231689453125,303.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20086.404296875,20160.0,0.0,0.0,0.4067423641681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441498875617981,1.4415160417556765,-1.7160673451144248e-05,0.0,0.0004127917927689,0.0,0.0,333.04205322265625,0.0,0.0,0.0,0.6555701494216919,4.0,0.0,1.0
457140,292.2390441894531,297.1499938964844,293.1499938964844,0.2787128984928131,-5246.96826171875,304.07183837890625,0.8355069160461426,0.3211154341697693,0.2885216772556305,292.239501953125,297.1499938964844,293.1499938964844,0.1876076012849807,-4044.398681640625,304.0854797363281,0.7534632682800293,0.2343546599149704,0.2221932709217071,292.06951904296875,297.1499938964844,293.1499938964844,0.3455611169338226,-4836.6328125,304.04248046875,0.8839476108551025,0.3827404379844665,0.2664783596992492,292.03790283203125,297.1499938964844,293.1499938964844,0.4425784349441528,-7949.29248046875,304.02069091796875,0.9497218728065492,0.4657746851444244,0.4386089146137237,292.3616027832031,297.1499938964844,293.1499938964844,0.0171559825539588,-4246.4423828125,303.733154296875,0.4257856011390686,0.050000000745058,0.2384725660085678,289.0268249511719,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.35943603515625,289.0291748046875,1.0,0.3720684051513672,0.5955134630203247,0.5955134630203247,1.0,1.0,-1.745444416999817,0.6872292160987854,1.0582152605056765,0.2844596207141876,0.0,0.0,1.0,92.34119415283205,120.0,-18.49940299987793,-17413.375,576.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6688842773437,303.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,20142.986328125,21240.0,0.0,0.0,0.4283303022384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4435276985168457,1.443544864654541,-1.720901309454348e-05,0.0,0.0004347008070908,0.0,0.0,334.45025634765625,0.0,0.0,0.0,0.6714085340499878,4.0,0.0,1.0
457200,292.2390441894531,297.1499938964844,293.1499938964844,0.2787128984928131,-5246.96826171875,304.07183837890625,0.8355069160461426,0.3211154341697693,0.2885216772556305,292.239501953125,297.1499938964844,293.1499938964844,0.1876076012849807,-4044.398681640625,304.0854797363281,0.7534632682800293,0.2343546599149704,0.2221932709217071,292.06951904296875,297.1499938964844,293.1499938964844,0.3455611169338226,-4836.6328125,304.04248046875,0.8839476108551025,0.3827404379844665,0.2664783596992492,292.03790283203125,297.1499938964844,293.1499938964844,0.4425784349441528,-7949.29248046875,304.02069091796875,0.9497218728065492,0.4657746851444244,0.4386089146137237,292.3616027832031,297.1499938964844,293.1499938964844,0.0171559825539588,-4246.4423828125,303.733154296875,0.4257856011390686,0.050000000745058,0.2384725660085678,289.0268249511719,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.35943603515625,289.0291748046875,1.0,0.3720684051513672,0.5955134630203247,0.5955134630203247,1.0,1.0,-1.745444416999817,0.6872292160987854,1.0582152605056765,0.2844596207141876,0.0,0.0,1.0,92.34119415283205,120.0,-18.49940299987793,-17413.375,576.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6688842773437,303.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,20142.986328125,21240.0,0.0,0.0,0.4283303022384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4435276985168457,1.443544864654541,-1.720901309454348e-05,0.0,0.0004347008070908,0.0,0.0,334.45025634765625,0.0,0.0,0.0,0.6714085340499878,4.0,0.0,1.0
457260,292.3055725097656,297.1499938964844,293.1499938964844,0.2883070409297943,-5383.13916015625,304.0818786621094,0.8358345031738281,0.3307016491889953,0.2974322438240051,292.3076477050781,297.1499938964844,293.1499938964844,0.1962350457906723,-4187.24267578125,304.09259033203125,0.756043553352356,0.2435942143201828,0.2311910986900329,292.13641357421875,297.1499938964844,293.1499938964844,0.3602893352508545,-4992.02490234375,304.05377197265625,0.886120617389679,0.3965497016906738,0.2763415575027466,292.1046447753906,297.1499938964844,293.1499938964844,0.4590840935707092,-8168.85595703125,304.0362243652344,0.9506058692932128,0.4804131090641022,0.4527301788330078,292.41082763671875,297.1499938964844,293.1499938964844,0.0176861882209777,-4283.41064453125,303.89385986328125,0.4205681979656219,0.050000000745058,0.2392824292182922,289.10711669921875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.408935546875,289.11328125,1.0,0.3828696608543396,0.5941076278686523,0.5941076278686523,1.0,1.0,-1.7967190742492676,0.7088208794593811,1.0878981351852417,0.2951649725437164,0.0,0.0,1.0,97.8075714111328,123.0,82.2770004272461,-18204.849609375,628.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2519836425781,304.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,21101.2421875,21240.0,0.0,0.0,0.4472628533840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477465033531189,1.4774830341339111,-1.8027692931354977e-05,0.0,0.0004539149231277,0.0,0.0,358.5980834960937,0.0,0.0,0.0,0.6720156073570251,4.0,0.0,1.0
457320,292.3055725097656,297.1499938964844,293.1499938964844,0.2883070409297943,-5383.13916015625,304.0818786621094,0.8358345031738281,0.3307016491889953,0.2974322438240051,292.3076477050781,297.1499938964844,293.1499938964844,0.1962350457906723,-4187.24267578125,304.09259033203125,0.756043553352356,0.2435942143201828,0.2311910986900329,292.13641357421875,297.1499938964844,293.1499938964844,0.3602893352508545,-4992.02490234375,304.05377197265625,0.886120617389679,0.3965497016906738,0.2763415575027466,292.1046447753906,297.1499938964844,293.1499938964844,0.4590840935707092,-8168.85595703125,304.0362243652344,0.9506058692932128,0.4804131090641022,0.4527301788330078,292.41082763671875,297.1499938964844,293.1499938964844,0.0176861882209777,-4283.41064453125,303.89385986328125,0.4205681979656219,0.050000000745058,0.2392824292182922,289.10711669921875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.408935546875,289.11328125,1.0,0.3828696608543396,0.5941076278686523,0.5941076278686523,1.0,1.0,-1.7967190742492676,0.7088208794593811,1.0878981351852417,0.2951649725437164,0.0,0.0,1.0,97.8075714111328,123.0,82.2770004272461,-18204.849609375,628.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2519836425781,304.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,21101.2421875,21240.0,0.0,0.0,0.4472628533840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477465033531189,1.4774830341339111,-1.8027692931354977e-05,0.0,0.0004539149231277,0.0,0.0,358.5980834960937,0.0,0.0,0.0,0.6720156073570251,4.0,0.0,1.0
457380,292.3674621582031,297.1499938964844,293.1499938964844,0.2966520190238952,-5500.24267578125,304.0906677246094,0.8365397453308105,0.3395431935787201,0.3056446015834808,292.3695678710937,297.1499938964844,293.1499938964844,0.2041289061307907,-4316.37255859375,304.0985412597656,0.7589486241340637,0.2523710131645202,0.2397311925888061,292.1987609863281,297.1499938964844,293.1499938964844,0.373589426279068,-5130.78173828125,304.0636291503906,0.8887117505073547,0.409577876329422,0.2856324315071106,292.1671142578125,297.1499938964844,293.1499938964844,0.473837673664093,-8363.3310546875,304.0495300292969,0.952144742012024,0.4942234754562378,0.4660319983959198,292.45489501953125,297.1499938964844,293.1499938964844,0.0181898362934589,-4313.9833984375,304.0497436523437,0.4164159297943115,0.050000000745058,0.2400013506412506,289.200927734375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4532470703125,289.2077331542969,1.0,0.3927273750305176,0.5926838517189026,0.5926838517189026,1.0,1.0,-1.8448270559310915,0.7290225028991699,1.1158045530319214,0.3051342368125915,0.0,0.0,1.0,102.75463104248048,126.0,120.1667709350586,-18905.123046875,679.2548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.844482421875,304.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21208.533203125,21240.0,0.0,0.0,0.4637414813041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812164306640625,1.4812345504760742,-1.8119357264367864e-05,0.0,0.0004706386534962,0.0,0.0,361.3366088867188,0.0,0.0,0.0,0.6735647916793823,4.0,0.0,1.0
457440,292.3674621582031,297.1499938964844,293.1499938964844,0.2966520190238952,-5500.24267578125,304.0906677246094,0.8365397453308105,0.3395431935787201,0.3056446015834808,292.3695678710937,297.1499938964844,293.1499938964844,0.2041289061307907,-4316.37255859375,304.0985412597656,0.7589486241340637,0.2523710131645202,0.2397311925888061,292.1987609863281,297.1499938964844,293.1499938964844,0.373589426279068,-5130.78173828125,304.0636291503906,0.8887117505073547,0.409577876329422,0.2856324315071106,292.1671142578125,297.1499938964844,293.1499938964844,0.473837673664093,-8363.3310546875,304.0495300292969,0.952144742012024,0.4942234754562378,0.4660319983959198,292.45489501953125,297.1499938964844,293.1499938964844,0.0181898362934589,-4313.9833984375,304.0497436523437,0.4164159297943115,0.050000000745058,0.2400013506412506,289.200927734375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4532470703125,289.2077331542969,1.0,0.3927273750305176,0.5926838517189026,0.5926838517189026,1.0,1.0,-1.8448270559310915,0.7290225028991699,1.1158045530319214,0.3051342368125915,0.0,0.0,1.0,102.75463104248048,126.0,120.1667709350586,-18905.123046875,679.2548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.844482421875,304.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21208.533203125,21240.0,0.0,0.0,0.4637414813041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812164306640625,1.4812345504760742,-1.8119357264367864e-05,0.0,0.0004706386534962,0.0,0.0,361.3366088867188,0.0,0.0,0.0,0.6735647916793823,4.0,0.0,1.0
457500,292.39678955078125,297.1499938964844,293.1499938964844,0.3003855347633362,-5552.19482421875,304.0946350097656,0.8369429707527161,0.3436928689479828,0.3095017075538635,292.39849853515625,297.1499938964844,293.1499938964844,0.2078037708997726,-4375.96484375,304.1011962890625,0.760431170463562,0.2565773129463196,0.2438265234231948,292.2283630371094,297.1499938964844,293.1499938964844,0.3797397017478943,-5194.44580078125,304.0681457519531,0.8900656700134277,0.4158141314983368,0.2900774776935577,292.19683837890625,297.1499938964844,293.1499938964844,0.4806090593338012,-8452.0244140625,304.0554504394531,0.9530338048934937,0.500835657119751,0.4723970890045166,292.47515869140625,297.1499938964844,293.1499938964844,0.0184330381453037,-4327.26318359375,304.1258850097656,0.4146178960800171,0.050000000745058,0.2403352260589599,289.25152587890625,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4736328125,289.2584533691406,1.0,0.3973616659641266,0.5919606685638428,0.5919606685638428,1.0,1.0,-1.8677583932876587,0.7386209964752197,1.129137396812439,0.3098519146442413,0.0,0.0,1.0,105.0783920288086,126.0,130.59169006347656,-19243.94921875,704.1326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13580322265625,305.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,21224.96484375,22320.0,0.0,0.0,0.4711451232433319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4817900657653809,1.481808304786682,-1.8133394405595027e-05,0.0,0.0004781524185091,0.0,0.0,361.7566223144531,0.0,0.0,0.0,0.6888015270233154,4.0,0.0,1.0
457560,292.42529296875,297.1499938964844,293.1499938964844,0.303422600030899,-5593.47021484375,304.0992126464844,0.8387038111686707,0.347639262676239,0.3131568133831024,292.4263000488281,297.1499938964844,293.1499938964844,0.2109972387552261,-4426.9150390625,304.1042785644531,0.7631912231445312,0.2606336772441864,0.2477610856294632,292.2571105957031,297.1499938964844,293.1499938964844,0.3850588798522949,-5248.6083984375,304.0733642578125,0.8930110931396484,0.42184579372406,0.2943640351295471,292.2257385253906,297.1499938964844,293.1499938964844,0.4863685965538025,-8526.0390625,304.06219482421875,0.9557443261146544,0.5072328448295593,0.4785384833812713,292.4945983886719,297.1499938964844,293.1499938964844,0.0192581582814455,-4416.376953125,304.1459350585937,0.4184571206569671,0.053387276828289,0.2465076893568039,289.31951904296875,291.1499938964844,258.7192077636719,257.9183959960937,279.13287353515625,292.4930725097656,289.3280639648437,1.0,0.4020453989505768,0.5909333825111389,0.5909333825111389,1.0,1.0,-1.8967819213867188,0.7507662773132324,1.1460156440734863,0.3155199587345123,0.0,0.0,1.0,106.59133911132812,129.0,159.0655975341797,-19700.501953125,731.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4059143066406,305.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22038.181640625,22320.0,0.0,0.0,0.478197693824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.509909987449646,1.509928822517395,-1.882815922726877e-05,0.0,0.0004853098653256,0.0,0.0,382.7452392578125,0.0,0.0,0.0,0.6869733333587646,4.0,0.0,1.0
457620,292.4797668457031,297.1499938964844,293.1499938964844,0.310382217168808,-5690.87451171875,304.1044006347656,0.8458333611488342,0.3549501299858093,0.3198131322860718,292.4789733886719,297.1499938964844,293.1499938964844,0.2179664671421051,-4539.78125,304.1078186035156,0.7721180319786072,0.2682814002037048,0.2550656795501709,292.31268310546875,297.1499938964844,293.1499938964844,0.3968948721885681,-5371.28662109375,304.0790405273437,0.903057336807251,0.4331953525543213,0.3023742735385895,292.2814636230469,297.1499938964844,293.1499938964844,0.4995238184928894,-8699.607421875,304.0693359375,0.9655919075012208,0.5193508863449097,0.4900641739368438,292.5394897460937,297.1499938964844,293.1499938964844,0.0249879788607358,-5003.6513671875,304.13787841796875,0.4493035078048706,0.060909230262041,0.2815375328063965,289.3833312988281,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5377502441406,289.3854675292969,1.0,0.4125245809555053,0.588015615940094,0.588015615940094,1.0,1.0,-1.979073166847229,0.7849458456039429,1.194127321243286,0.3320548236370086,0.0,0.0,1.0,107.6703109741211,132.0,91.7897720336914,-20555.861328125,803.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.853515625,305.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22256.48046875,22320.0,0.0,0.0,0.4917623102664947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173698663711548,1.5173888206481934,-1.901466202980373e-05,0.0,0.0004990762099623,0.0,0.0,388.4462585449219,0.0,0.0,0.0,0.690048098564148,4.0,0.0,1.0
457680,292.4797668457031,297.1499938964844,293.1499938964844,0.310382217168808,-5690.87451171875,304.1044006347656,0.8458333611488342,0.3549501299858093,0.3198131322860718,292.4789733886719,297.1499938964844,293.1499938964844,0.2179664671421051,-4539.78125,304.1078186035156,0.7721180319786072,0.2682814002037048,0.2550656795501709,292.31268310546875,297.1499938964844,293.1499938964844,0.3968948721885681,-5371.28662109375,304.0790405273437,0.903057336807251,0.4331953525543213,0.3023742735385895,292.2814636230469,297.1499938964844,293.1499938964844,0.4995238184928894,-8699.607421875,304.0693359375,0.9655919075012208,0.5193508863449097,0.4900641739368438,292.5394897460937,297.1499938964844,293.1499938964844,0.0249879788607358,-5003.6513671875,304.13787841796875,0.4493035078048706,0.060909230262041,0.2815375328063965,289.3833312988281,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5377502441406,289.3854675292969,1.0,0.4125245809555053,0.588015615940094,0.588015615940094,1.0,1.0,-1.979073166847229,0.7849458456039429,1.194127321243286,0.3320548236370086,0.0,0.0,1.0,107.6703109741211,132.0,91.7897720336914,-20555.861328125,803.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.853515625,305.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22256.48046875,22320.0,0.0,0.0,0.4917623102664947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173698663711548,1.5173888206481934,-1.901466202980373e-05,0.0,0.0004990762099623,0.0,0.0,388.4462585449219,0.0,0.0,0.0,0.690048098564148,4.0,0.0,1.0
457740,292.5308532714844,297.1499938964844,293.1499938964844,0.3176849484443664,-5793.94775390625,304.107421875,0.8492130637168884,0.3615663647651672,0.3259228467941284,292.5277709960937,297.1499938964844,293.1499938964844,0.2252027094364166,-4657.22021484375,304.1098022460937,0.7773936986923218,0.2753861248493194,0.2619369029998779,292.3661804199219,297.1499938964844,293.1499938964844,0.4090449213981628,-5497.40576171875,304.0824279785156,0.9087643623352052,0.4435603022575378,0.3097679913043976,292.3344116210937,297.1499938964844,293.1499938964844,0.5133625268936157,-8883.24609375,304.0731201171875,0.9704941511154176,0.530615508556366,0.5008708834648132,292.58856201171875,297.1499938964844,293.1499938964844,0.0306292083114385,-5491.12451171875,304.1327209472656,0.4708660542964935,0.0664310678839683,0.3083668947219848,289.4013977050781,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5868225097656,289.4021301269531,1.0,0.4230480194091797,0.5855792164802551,0.5855792164802551,1.0,1.0,-2.048746109008789,0.8138611316680908,1.2348850965499878,0.3460465371608734,0.0,0.0,1.0,110.5341567993164,135.0,40.310394287109375,-21247.103515625,874.0407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21044921875,305.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,22305.791015625,23400.0,0.0,0.0,0.5046426057815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190497636795044,1.5190688371658323,-1.9056789824389853e-05,0.0,0.0005121480789966,0.0,0.0,389.7379150390625,0.0,0.0,0.0,0.7057404518127441,4.0,0.0,1.0
457800,292.5308532714844,297.1499938964844,293.1499938964844,0.3176849484443664,-5793.94775390625,304.107421875,0.8492130637168884,0.3615663647651672,0.3259228467941284,292.5277709960937,297.1499938964844,293.1499938964844,0.2252027094364166,-4657.22021484375,304.1098022460937,0.7773936986923218,0.2753861248493194,0.2619369029998779,292.3661804199219,297.1499938964844,293.1499938964844,0.4090449213981628,-5497.40576171875,304.0824279785156,0.9087643623352052,0.4435603022575378,0.3097679913043976,292.3344116210937,297.1499938964844,293.1499938964844,0.5133625268936157,-8883.24609375,304.0731201171875,0.9704941511154176,0.530615508556366,0.5008708834648132,292.58856201171875,297.1499938964844,293.1499938964844,0.0306292083114385,-5491.12451171875,304.1327209472656,0.4708660542964935,0.0664310678839683,0.3083668947219848,289.4013977050781,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5868225097656,289.4021301269531,1.0,0.4230480194091797,0.5855792164802551,0.5855792164802551,1.0,1.0,-2.048746109008789,0.8138611316680908,1.2348850965499878,0.3460465371608734,0.0,0.0,1.0,110.5341567993164,135.0,40.310394287109375,-21247.103515625,874.0407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21044921875,305.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,22305.791015625,23400.0,0.0,0.0,0.5046426057815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190497636795044,1.5190688371658323,-1.9056789824389853e-05,0.0,0.0005121480789966,0.0,0.0,389.7379150390625,0.0,0.0,0.0,0.7057404518127441,4.0,0.0,1.0
457860,292.5790100097656,297.1499938964844,293.1499938964844,0.3238792419433594,-5880.15966796875,304.1112365722656,0.8503219485282898,0.3674853146076202,0.3314414620399475,292.5732727050781,297.1499938964844,293.1499938964844,0.2316491156816482,-4760.52197265625,304.1124267578125,0.780390739440918,0.2819185554981231,0.2683102786540985,292.4174499511719,297.1499938964844,293.1499938964844,0.4197151362895965,-5606.58544921875,304.08709716796875,0.9117616415023804,0.4530237317085266,0.3165414929389953,292.38494873046875,297.1499938964844,293.1499938964844,0.5256302356719971,-9043.76953125,304.0782165527344,0.9727115035057068,0.5410310626029968,0.5109109878540039,292.6366577148437,297.1499938964844,293.1499938964844,0.035101942718029,-5859.60205078125,304.1310729980469,0.4818134009838104,0.0709030255675315,0.3298408985137939,289.4349060058594,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6350402832031,289.4357604980469,1.0,0.433171659708023,0.5835267901420593,0.5835267901420593,1.0,1.0,-2.109015941619873,0.8388906121253967,1.2701252698898315,0.3581238389015198,0.0,0.0,1.0,114.2914810180664,138.0,38.442813873291016,-21936.689453125,943.3319091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4870300292969,306.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,23270.5,23400.0,0.0,0.0,0.5170636773109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515509843826294,1.5515708923339844,-1.988098119909409e-05,0.0,0.00052475387929,0.0,0.0,415.2933349609375,0.0,0.0,0.0,0.705682098865509,4.0,0.0,1.0
457920,292.5790100097656,297.1499938964844,293.1499938964844,0.3238792419433594,-5880.15966796875,304.1112365722656,0.8503219485282898,0.3674853146076202,0.3314414620399475,292.5732727050781,297.1499938964844,293.1499938964844,0.2316491156816482,-4760.52197265625,304.1124267578125,0.780390739440918,0.2819185554981231,0.2683102786540985,292.4174499511719,297.1499938964844,293.1499938964844,0.4197151362895965,-5606.58544921875,304.08709716796875,0.9117616415023804,0.4530237317085266,0.3165414929389953,292.38494873046875,297.1499938964844,293.1499938964844,0.5256302356719971,-9043.76953125,304.0782165527344,0.9727115035057068,0.5410310626029968,0.5109109878540039,292.6366577148437,297.1499938964844,293.1499938964844,0.035101942718029,-5859.60205078125,304.1310729980469,0.4818134009838104,0.0709030255675315,0.3298408985137939,289.4349060058594,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6350402832031,289.4357604980469,1.0,0.433171659708023,0.5835267901420593,0.5835267901420593,1.0,1.0,-2.109015941619873,0.8388906121253967,1.2701252698898315,0.3581238389015198,0.0,0.0,1.0,114.2914810180664,138.0,38.442813873291016,-21936.689453125,943.3319091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4870300292969,306.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,23270.5,23400.0,0.0,0.0,0.5170636773109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5515509843826294,1.5515708923339844,-1.988098119909409e-05,0.0,0.00052475387929,0.0,0.0,415.2933349609375,0.0,0.0,0.0,0.705682098865509,4.0,0.0,1.0
457980,292.6241455078125,297.1499938964844,293.1499938964844,0.3301618099212646,-5968.11279296875,304.1136779785156,0.8502844572067261,0.372795432806015,0.3364104628562927,292.6156921386719,297.1499938964844,293.1499938964844,0.238131433725357,-4864.458984375,304.1141357421875,0.7821673154830933,0.2879247963428497,0.27419114112854,292.4658508300781,297.1499938964844,293.1499938964844,0.4305238127708435,-5717.3349609375,304.09002685546875,0.9133192300796508,0.4617639183998108,0.3227944672107696,292.4327392578125,297.1499938964844,293.1499938964844,0.5382258296012878,-9209.0966796875,304.0811462402344,0.9736671447753906,0.5507186055183411,0.5202518701553345,292.68182373046875,297.1499938964844,293.1499938964844,0.0391146950423717,-6184.462890625,304.1307067871094,0.4888116121292114,0.0747449249029159,0.3482024669647217,289.4382629394531,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.68035888671875,289.43829345703125,1.0,0.4427484273910522,0.581731379032135,0.581731379032135,1.0,1.0,-2.162832498550415,0.8612403273582458,1.3015921115875244,0.3688884377479553,0.0,0.0,1.0,118.37870025634766,141.0,11.790263175964355,-22461.1953125,1010.7694091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73345947265625,306.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.689453125,23400.0,0.0,0.0,0.5287511348724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554920673370361,1.554940700531006,-1.996743230847641e-05,0.0,0.0005366151453927,0.0,0.0,418.005126953125,0.0,0.0,0.0,0.7070693373680115,4.0,0.0,1.0
458040,292.6241455078125,297.1499938964844,293.1499938964844,0.3301618099212646,-5968.11279296875,304.1136779785156,0.8502844572067261,0.372795432806015,0.3364104628562927,292.6156921386719,297.1499938964844,293.1499938964844,0.238131433725357,-4864.458984375,304.1141357421875,0.7821673154830933,0.2879247963428497,0.27419114112854,292.4658508300781,297.1499938964844,293.1499938964844,0.4305238127708435,-5717.3349609375,304.09002685546875,0.9133192300796508,0.4617639183998108,0.3227944672107696,292.4327392578125,297.1499938964844,293.1499938964844,0.5382258296012878,-9209.0966796875,304.0811462402344,0.9736671447753906,0.5507186055183411,0.5202518701553345,292.68182373046875,297.1499938964844,293.1499938964844,0.0391146950423717,-6184.462890625,304.1307067871094,0.4888116121292114,0.0747449249029159,0.3482024669647217,289.4382629394531,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.68035888671875,289.43829345703125,1.0,0.4427484273910522,0.581731379032135,0.581731379032135,1.0,1.0,-2.162832498550415,0.8612403273582458,1.3015921115875244,0.3688884377479553,0.0,0.0,1.0,118.37870025634766,141.0,11.790263175964355,-22461.1953125,1010.7694091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73345947265625,306.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.689453125,23400.0,0.0,0.0,0.5287511348724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554920673370361,1.554940700531006,-1.996743230847641e-05,0.0,0.0005366151453927,0.0,0.0,418.005126953125,0.0,0.0,0.0,0.7070693373680115,4.0,0.0,1.0
458100,292.6455993652344,297.1499938964844,293.1499938964844,0.3331769704818725,-6010.22998046875,304.11480712890625,0.8500206470489502,0.3752428293228149,0.338707834482193,292.6357727050781,297.1499938964844,293.1499938964844,0.2412690669298172,-4914.5791015625,304.1149597167969,0.7827757596969604,0.2907465696334839,0.2769592702388763,292.4888916015625,297.1499938964844,293.1499938964844,0.435794472694397,-5771.13720703125,304.09136962890625,0.9137876629829408,0.4658991694450378,0.3257538974285126,292.45556640625,297.1499938964844,293.1499938964844,0.5444016456604004,-9289.869140625,304.0824279785156,0.9738897681236268,0.5553186535835266,0.5246898531913757,292.703125,297.1499938964844,293.1499938964844,0.040965300053358,-6333.7568359375,304.130859375,0.4915963411331177,0.0764927715063095,0.356550395488739,289.4361572265625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70172119140625,289.4360046386719,1.0,0.4473206102848053,0.5809023380279541,0.5809023380279541,1.0,1.0,-2.1878294944763184,0.8716127872467041,1.3162167072296145,0.3738771378993988,0.0,0.0,1.0,120.46070861816406,141.0,3.1589818000793457,-22703.5,1043.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8513488769531,306.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,23386.755859375,24480.0,0.0,0.0,0.534285843372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554218292236328,1.5554417371749878,-1.998030347749591e-05,0.0,0.0005422322428785,0.0,0.0,418.4093627929688,0.0,0.0,0.0,0.7222756147384644,4.0,0.0,1.0
458160,292.6663513183594,297.1499938964844,293.1499938964844,0.3355270326137543,-6042.22412109375,304.116943359375,0.8496401906013489,0.3775537312030792,0.340885728597641,292.6551818847656,297.1499938964844,293.1499938964844,0.2439150065183639,-4956.1171875,304.11651611328125,0.7832456827163696,0.2934524416923523,0.279618501663208,292.5112609863281,297.1499938964844,293.1499938964844,0.4402265846729278,-5815.51318359375,304.0939636230469,0.9141091108322144,0.4698840975761413,0.3286098539829254,292.4777526855469,297.1499938964844,293.1499938964844,0.5495694279670715,-9356.0126953125,304.0853271484375,0.9739954471588136,0.559758722782135,0.5289807319641113,292.7235412597656,297.1499938964844,293.1499938964844,0.0426221191883087,-6466.109375,304.13134765625,0.4940612614154815,0.0781436339020729,0.364442229270935,289.4535827636719,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.72222900390625,289.4552917480469,1.0,0.4517497718334198,0.5801094770431519,0.5801094770431519,1.0,1.0,-2.2117040157318115,0.8815091848373413,1.3301948308944702,0.3786320984363556,0.0,0.0,1.0,122.5472412109375,144.0,26.4554443359375,-23029.81640625,1076.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9521179199219,306.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,24210.822265625,24480.0,0.0,0.0,0.5397720336914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5825884342193604,1.5826090574264526,-2.0684339688159525e-05,0.0,0.0005478000384755,0.0,0.0,440.7181396484375,0.0,0.0,0.0,0.7199930548667908,4.0,0.0,1.0
