time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7059020996094,297.1499938964844,293.1499938964844,0.3405468761920929,-6111.58203125,304.1195678710937,0.848583459854126,0.3817826509475708,0.3448821604251861,292.6919250488281,297.1499938964844,293.1499938964844,0.2494295090436935,-5043.275390625,304.11846923828125,0.7838335633277893,0.2985316812992096,0.2846178710460663,292.5538024902344,297.1499938964844,293.1499938964844,0.4495827555656433,-5910.01708984375,304.0970153808594,0.9143887162208556,0.477437287569046,0.3340214192867279,292.5201416015625,297.1499938964844,293.1499938964844,0.5605545043945312,-9498.119140625,304.0885314941406,0.973919153213501,0.5681882500648499,0.5371245741844177,292.7618103027344,297.1499938964844,293.1499938964844,0.0457897074520587,-6722.1943359375,304.1322937011719,0.49823659658432,0.0811835676431655,0.3790096640586853,289.4605407714844,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7606201171875,289.4606018066406,1.0,0.460183322429657,0.5786153674125671,0.5786153674125671,1.0,1.0,-2.256291627883911,0.899951696395874,1.3563398122787476,0.3874757885932922,0.0,0.0,1.0,126.70648193359376,147.0,10.305429458618164,-23473.00390625,1139.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14093017578125,306.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24422.259765625,24480.0,0.0,0.0,0.5502955317497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894838571548462,1.5895047187805176,-2.0864979887846857e-05,0.0,0.0005584799800999,0.0,0.0,446.5040588378906,0.0,0.0,0.0,0.7228249311447144,4.0,0.0,1.0
458280,292.7059020996094,297.1499938964844,293.1499938964844,0.3405468761920929,-6111.58203125,304.1195678710937,0.848583459854126,0.3817826509475708,0.3448821604251861,292.6919250488281,297.1499938964844,293.1499938964844,0.2494295090436935,-5043.275390625,304.11846923828125,0.7838335633277893,0.2985316812992096,0.2846178710460663,292.5538024902344,297.1499938964844,293.1499938964844,0.4495827555656433,-5910.01708984375,304.0970153808594,0.9143887162208556,0.477437287569046,0.3340214192867279,292.5201416015625,297.1499938964844,293.1499938964844,0.5605545043945312,-9498.119140625,304.0885314941406,0.973919153213501,0.5681882500648499,0.5371245741844177,292.7618103027344,297.1499938964844,293.1499938964844,0.0457897074520587,-6722.1943359375,304.1322937011719,0.49823659658432,0.0811835676431655,0.3790096640586853,289.4605407714844,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7606201171875,289.4606018066406,1.0,0.460183322429657,0.5786153674125671,0.5786153674125671,1.0,1.0,-2.256291627883911,0.899951696395874,1.3563398122787476,0.3874757885932922,0.0,0.0,1.0,126.70648193359376,147.0,10.305429458618164,-23473.00390625,1139.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14093017578125,306.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24422.259765625,24480.0,0.0,0.0,0.5502955317497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894838571548462,1.5895047187805176,-2.0864979887846857e-05,0.0,0.0005584799800999,0.0,0.0,446.5040588378906,0.0,0.0,0.0,0.7228249311447144,4.0,0.0,1.0
458340,292.7428894042969,297.1499938964844,293.1499938964844,0.3453028202056885,-6177.26025390625,304.12176513671875,0.8472368121147156,0.3855273127555847,0.3484391570091247,292.72613525390625,297.1499938964844,293.1499938964844,0.2547288239002228,-5126.79345703125,304.1201477050781,0.7840527296066284,0.3031928241252899,0.2892179191112518,292.593505859375,297.1499938964844,293.1499938964844,0.4587195515632629,-6002.060546875,304.0994567871094,0.914317786693573,0.4844813048839569,0.3390731811523437,292.5599365234375,297.1499938964844,293.1499938964844,0.5713327527046204,-9637.20703125,304.091064453125,0.9735729694366456,0.5760703086853027,0.5447449684143066,292.7968139648437,297.1499938964844,293.1499938964844,0.0486646741628646,-6957.26025390625,304.1333923339844,0.5016109943389893,0.0839084908366203,0.3921242356300354,289.45654296875,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7957763671875,289.4564208984375,1.0,0.4680742025375366,0.5772196054458618,0.5772196054458618,1.0,1.0,-2.297067403793335,0.9167531728744508,1.3803141117095947,0.3955070972442627,0.0,0.0,1.0,130.81175231933594,150.0,-1.3708834648132324,-23871.685546875,1200.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3290405273437,306.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24467.46875,25560.0,0.0,0.0,0.5600699186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590954303741455,1.590975284576416,-2.0903602489852343e-05,0.0,0.0005683997878804,0.0,0.0,447.7444152832031,0.0,0.0,0.0,0.7384294867515564,4.0,0.0,1.0
458400,292.7428894042969,297.1499938964844,293.1499938964844,0.3453028202056885,-6177.26025390625,304.12176513671875,0.8472368121147156,0.3855273127555847,0.3484391570091247,292.72613525390625,297.1499938964844,293.1499938964844,0.2547288239002228,-5126.79345703125,304.1201477050781,0.7840527296066284,0.3031928241252899,0.2892179191112518,292.593505859375,297.1499938964844,293.1499938964844,0.4587195515632629,-6002.060546875,304.0994567871094,0.914317786693573,0.4844813048839569,0.3390731811523437,292.5599365234375,297.1499938964844,293.1499938964844,0.5713327527046204,-9637.20703125,304.091064453125,0.9735729694366456,0.5760703086853027,0.5447449684143066,292.7968139648437,297.1499938964844,293.1499938964844,0.0486646741628646,-6957.26025390625,304.1333923339844,0.5016109943389893,0.0839084908366203,0.3921242356300354,289.45654296875,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7957763671875,289.4564208984375,1.0,0.4680742025375366,0.5772196054458618,0.5772196054458618,1.0,1.0,-2.297067403793335,0.9167531728744508,1.3803141117095947,0.3955070972442627,0.0,0.0,1.0,130.81175231933594,150.0,-1.3708834648132324,-23871.685546875,1200.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3290405273437,306.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24467.46875,25560.0,0.0,0.0,0.5600699186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590954303741455,1.590975284576416,-2.0903602489852343e-05,0.0,0.0005683997878804,0.0,0.0,447.7444152832031,0.0,0.0,0.0,0.7384294867515564,4.0,0.0,1.0
458460,292.7776184082031,297.1499938964844,293.1499938964844,0.3487361371517181,-6223.34423828125,304.1253967285156,0.8456264734268188,0.3887970745563507,0.3515732586383819,292.7580871582031,297.1499938964844,293.1499938964844,0.2590314745903015,-5193.37841796875,304.1228942871094,0.7839392423629761,0.307451993227005,0.2934383153915405,292.6307678222656,297.1499938964844,293.1499938964844,0.4662375450134277,-6076.34423828125,304.10369873046875,0.9139272570610046,0.4910249412059784,0.3437787890434265,292.59747314453125,297.1499938964844,293.1499938964844,0.5801802277565002,-9748.962890625,304.0958557128906,0.9729763865470886,0.5834079384803772,0.5518583059310913,292.8288879394531,297.1499938964844,293.1499938964844,0.0510822720825672,-7154.962890625,304.1348876953125,0.5043103098869324,0.0863484665751457,0.4039394855499267,289.482177734375,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82794189453125,289.482666015625,1.0,0.4754563868045807,0.5759078860282898,0.5759078860282898,1.0,1.0,-2.3342947959899902,0.9320201873779296,1.402274489402771,0.40277960896492,0.0,0.0,1.0,134.8624725341797,153.0,19.86727333068848,-24345.263671875,1258.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4842529296875,306.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25438.3125,25560.0,0.0,0.0,0.5694854259490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62221097946167,1.6222326755523682,-2.1733036192017607e-05,0.0,0.000577955332119,0.0,0.0,474.65631103515625,0.0,0.0,0.0,0.7377930283546448,4.0,0.0,1.0
458520,292.7776184082031,297.1499938964844,293.1499938964844,0.3487361371517181,-6223.34423828125,304.1253967285156,0.8456264734268188,0.3887970745563507,0.3515732586383819,292.7580871582031,297.1499938964844,293.1499938964844,0.2590314745903015,-5193.37841796875,304.1228942871094,0.7839392423629761,0.307451993227005,0.2934383153915405,292.6307678222656,297.1499938964844,293.1499938964844,0.4662375450134277,-6076.34423828125,304.10369873046875,0.9139272570610046,0.4910249412059784,0.3437787890434265,292.59747314453125,297.1499938964844,293.1499938964844,0.5801802277565002,-9748.962890625,304.0958557128906,0.9729763865470886,0.5834079384803772,0.5518583059310913,292.8288879394531,297.1499938964844,293.1499938964844,0.0510822720825672,-7154.962890625,304.1348876953125,0.5043103098869324,0.0863484665751457,0.4039394855499267,289.482177734375,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82794189453125,289.482666015625,1.0,0.4754563868045807,0.5759078860282898,0.5759078860282898,1.0,1.0,-2.3342947959899902,0.9320201873779296,1.402274489402771,0.40277960896492,0.0,0.0,1.0,134.8624725341797,153.0,19.86727333068848,-24345.263671875,1258.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4842529296875,306.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25438.3125,25560.0,0.0,0.0,0.5694854259490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62221097946167,1.6222326755523682,-2.1733036192017607e-05,0.0,0.000577955332119,0.0,0.0,474.65631103515625,0.0,0.0,0.0,0.7377930283546448,4.0,0.0,1.0
458580,292.8102111816406,297.1499938964844,293.1499938964844,0.3522675931453705,-6271.48876953125,304.1277160644531,0.8437801599502563,0.3916240632534027,0.3543029427528381,292.7879333496094,297.1499938964844,293.1499938964844,0.2633892893791199,-5261.22900390625,304.1246643066406,0.7835215330123901,0.3113259971141815,0.2972911596298218,292.6656188964844,297.1499938964844,293.1499938964844,0.4740002453327179,-6153.615234375,304.1061706542969,0.9132537841796876,0.497108519077301,0.3481558859348297,292.6327514648437,297.1499938964844,293.1499938964844,0.5893688201904297,-9866.0791015625,304.0985717773437,0.9721519947052002,0.5902456641197205,0.5584878325462341,292.8582763671875,297.1499938964844,293.1499938964844,0.053329013288021,-7341.9384765625,304.1361694335937,0.5064049363136292,0.0885209366679191,0.4145356118679046,289.4850158691406,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.857421875,289.48516845703125,1.0,0.4823529422283172,0.574673056602478,0.574673056602478,1.0,1.0,-2.3681554794311523,0.945831298828125,1.422324299812317,0.4093313813209533,0.0,0.0,1.0,138.85504150390625,156.0,7.742674350738525,-24686.609375,1314.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6400451660156,307.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,25534.515625,25560.0,0.0,0.0,0.5782797336578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6252756118774414,1.6252974271774292,-2.1815227228216827e-05,0.0,0.0005868804291822,0.0,0.0,477.3514709472656,0.0,0.0,0.0,0.7390518188476562,4.0,0.0,1.0
458640,292.8102111816406,297.1499938964844,293.1499938964844,0.3522675931453705,-6271.48876953125,304.1277160644531,0.8437801599502563,0.3916240632534027,0.3543029427528381,292.7879333496094,297.1499938964844,293.1499938964844,0.2633892893791199,-5261.22900390625,304.1246643066406,0.7835215330123901,0.3113259971141815,0.2972911596298218,292.6656188964844,297.1499938964844,293.1499938964844,0.4740002453327179,-6153.615234375,304.1061706542969,0.9132537841796876,0.497108519077301,0.3481558859348297,292.6327514648437,297.1499938964844,293.1499938964844,0.5893688201904297,-9866.0791015625,304.0985717773437,0.9721519947052002,0.5902456641197205,0.5584878325462341,292.8582763671875,297.1499938964844,293.1499938964844,0.053329013288021,-7341.9384765625,304.1361694335937,0.5064049363136292,0.0885209366679191,0.4145356118679046,289.4850158691406,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.857421875,289.48516845703125,1.0,0.4823529422283172,0.574673056602478,0.574673056602478,1.0,1.0,-2.3681554794311523,0.945831298828125,1.422324299812317,0.4093313813209533,0.0,0.0,1.0,138.85504150390625,156.0,7.742674350738525,-24686.609375,1314.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6400451660156,307.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,25534.515625,25560.0,0.0,0.0,0.5782797336578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6252756118774414,1.6252974271774292,-2.1815227228216827e-05,0.0,0.0005868804291822,0.0,0.0,477.3514709472656,0.0,0.0,0.0,0.7390518188476562,4.0,0.0,1.0
458700,292.82574462890625,297.1499938964844,293.1499938964844,0.3538830280303955,-6293.451171875,304.1288146972656,0.8427789807319641,0.392876923084259,0.3555240631103515,292.8021240234375,297.1499938964844,293.1499938964844,0.2654473185539245,-5293.1767578125,304.1255187988281,0.7832087874412537,0.313122808933258,0.2990849614143371,292.68218994140625,297.1499938964844,293.1499938964844,0.4777316749095917,-6190.64453125,304.1073608398437,0.912825882434845,0.4999862611293793,0.3502299189567566,292.6496276855469,297.1499938964844,293.1499938964844,0.593797504901886,-9922.349609375,304.0998840332031,0.9716652631759644,0.593487024307251,0.5616350769996643,292.8720397949219,297.1499938964844,293.1499938964844,0.054359283298254,-7428.353515625,304.1368103027344,0.5072470307350159,0.089513249695301,0.4194052517414093,289.4852905273437,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8712158203125,289.4854431152344,1.0,0.4856289029121399,0.574082612991333,0.574082612991333,1.0,1.0,-2.383900880813598,0.9522247314453124,1.431676149368286,0.4123544692993164,0.0,0.0,1.0,140.82876586914062,156.0,4.628441333770752,-24847.677734375,1341.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7204895019531,307.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25548.287109375,26640.0,0.0,0.0,0.5824143290519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62571382522583,1.625735640525818,-2.182699245167896e-05,0.0,0.0005910765030421,0.0,0.0,477.73773193359375,0.0,0.0,0.0,0.7542317509651184,4.0,0.0,1.0
458760,292.8408203125,297.1499938964844,293.1499938964844,0.3547756671905517,-6304.626953125,304.1310729980469,0.8417250514030457,0.3940215408802032,0.3566504418849945,292.8158874511719,297.1499938964844,293.1499938964844,0.2669541537761688,-5315.81103515625,304.1272277832031,0.7828273773193359,0.3148269057273865,0.3007921874523163,292.69830322265625,297.1499938964844,293.1499938964844,0.4805310070514679,-6217.4970703125,304.11004638671875,0.9123361706733704,0.5027499794960022,0.3522280752658844,292.666015625,297.1499938964844,293.1499938964844,0.5970993638038635,-9962.71875,304.1029968261719,0.9711260199546814,0.5966036915779114,0.5646709203720093,292.8852233886719,297.1499938964844,293.1499938964844,0.0552117265760898,-7498.6767578125,304.1376647949219,0.5079605579376221,0.0904456973075866,0.4240043461322784,289.5071105957031,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.88446044921875,289.5088195800781,1.0,0.488794595003128,0.573509931564331,0.573509931564331,1.0,1.0,-2.398878812789917,0.9582874178886414,1.4405914545059204,0.4152151346206665,0.0,0.0,1.0,142.7894744873047,159.0,32.021690368652344,-25100.494140625,1368.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.787109375,307.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26382.1015625,26640.0,0.0,0.0,0.5865384340286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6520298719406128,1.652052402496338,-2.253935599583201e-05,0.0,0.0005952619249001,0.0,0.0,501.3154602050781,0.0,0.0,0.0,0.7515411376953125,4.0,0.0,1.0
458820,292.8695373535156,297.1499938964844,293.1499938964844,0.3570170700550079,-6334.4658203125,304.13360595703125,0.8394684791564941,0.3960292935371399,0.3586335778236389,292.8420715332031,297.1499938964844,293.1499938964844,0.2702972292900085,-5367.0966796875,304.1292419433594,0.7818670868873596,0.3179788589477539,0.3039558529853821,292.7290344238281,297.1499938964844,293.1499938964844,0.4867892265319824,-6278.9072265625,304.1128845214844,0.9111686944961548,0.507956326007843,0.3559929728507995,292.6974792480469,297.1499938964844,293.1499938964844,0.604525625705719,-10055.955078125,304.10626220703125,0.969879984855652,0.6024842858314514,0.5703986287117004,292.9099426269531,297.1499938964844,293.1499938964844,0.0568968094885349,-7640.50927734375,304.13897705078125,0.5090195536613464,0.0921376720070838,0.4324168264865875,289.5221862792969,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90924072265625,289.522705078125,1.0,0.4948042035102844,0.5724189281463623,0.5724189281463623,1.0,1.0,-2.426574468612671,0.9694432020187378,1.4571313858032229,0.4204597175121307,0.0,0.0,1.0,146.67445373535156,162.0,21.228736877441406,-25400.9609375,1418.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9179992675781,307.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,26586.7109375,26640.0,0.0,0.0,0.5944213271141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584237813949585,1.6584464311599731,-2.271416269650217e-05,0.0,0.0006032621022313,0.0,0.0,507.1588134765625,0.0,0.0,0.0,0.75416100025177,4.0,0.0,1.0
458880,292.8695373535156,297.1499938964844,293.1499938964844,0.3570170700550079,-6334.4658203125,304.13360595703125,0.8394684791564941,0.3960292935371399,0.3586335778236389,292.8420715332031,297.1499938964844,293.1499938964844,0.2702972292900085,-5367.0966796875,304.1292419433594,0.7818670868873596,0.3179788589477539,0.3039558529853821,292.7290344238281,297.1499938964844,293.1499938964844,0.4867892265319824,-6278.9072265625,304.1128845214844,0.9111686944961548,0.507956326007843,0.3559929728507995,292.6974792480469,297.1499938964844,293.1499938964844,0.604525625705719,-10055.955078125,304.10626220703125,0.969879984855652,0.6024842858314514,0.5703986287117004,292.9099426269531,297.1499938964844,293.1499938964844,0.0568968094885349,-7640.50927734375,304.13897705078125,0.5090195536613464,0.0921376720070838,0.4324168264865875,289.5221862792969,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90924072265625,289.522705078125,1.0,0.4948042035102844,0.5724189281463623,0.5724189281463623,1.0,1.0,-2.426574468612671,0.9694432020187378,1.4571313858032229,0.4204597175121307,0.0,0.0,1.0,146.67445373535156,162.0,21.228736877441406,-25400.9609375,1418.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9179992675781,307.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,26586.7109375,26640.0,0.0,0.0,0.5944213271141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6584237813949585,1.6584464311599731,-2.271416269650217e-05,0.0,0.0006032621022313,0.0,0.0,507.1588134765625,0.0,0.0,0.0,0.75416100025177,4.0,0.0,1.0
458940,292.8961486816406,297.1499938964844,293.1499938964844,0.359073668718338,-6361.9833984375,304.1356506347656,0.8371036052703857,0.3977362215518951,0.3603329360485077,292.866455078125,297.1499938964844,293.1499938964844,0.2734556496143341,-5415.56201171875,304.1308898925781,0.7807195782661438,0.3208334147930145,0.306828886270523,292.7579040527344,297.1499938964844,293.1499938964844,0.4928182661533355,-6338.06494140625,304.1152038574219,0.9098310470581056,0.5127690434455872,0.3594811260700226,292.72711181640625,297.1499938964844,293.1499938964844,0.6117091774940491,-10146.181640625,304.1088562011719,0.9684761166572572,0.6079384684562683,0.575719952583313,292.9326477050781,297.1499938964844,293.1499938964844,0.0584004670381546,-7768.28857421875,304.14013671875,0.5096532106399536,0.0936153084039688,0.4398470222949981,289.5299072265625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320068359375,289.5303649902344,1.0,0.5004140138626099,0.5713943839073181,0.5713943839073181,1.0,1.0,-2.4515798091888428,0.9794481992721558,1.4721317291259766,0.4251386225223541,0.0,0.0,1.0,150.49258422851562,165.0,13.803149223327637,-25672.02734375,1465.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05841064453125,307.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26629.041015625,27720.0,0.0,0.0,0.6016659140586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6597434282302856,1.6597661972045898,-2.275032784382347e-05,0.0,0.0006106144282966,0.0,0.0,508.3705139160156,0.0,0.0,0.0,0.7697023749351501,4.0,0.0,1.0
459000,292.8961486816406,297.1499938964844,293.1499938964844,0.359073668718338,-6361.9833984375,304.1356506347656,0.8371036052703857,0.3977362215518951,0.3603329360485077,292.866455078125,297.1499938964844,293.1499938964844,0.2734556496143341,-5415.56201171875,304.1308898925781,0.7807195782661438,0.3208334147930145,0.306828886270523,292.7579040527344,297.1499938964844,293.1499938964844,0.4928182661533355,-6338.06494140625,304.1152038574219,0.9098310470581056,0.5127690434455872,0.3594811260700226,292.72711181640625,297.1499938964844,293.1499938964844,0.6117091774940491,-10146.181640625,304.1088562011719,0.9684761166572572,0.6079384684562683,0.575719952583313,292.9326477050781,297.1499938964844,293.1499938964844,0.0584004670381546,-7768.28857421875,304.14013671875,0.5096532106399536,0.0936153084039688,0.4398470222949981,289.5299072265625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320068359375,289.5303649902344,1.0,0.5004140138626099,0.5713943839073181,0.5713943839073181,1.0,1.0,-2.4515798091888428,0.9794481992721558,1.4721317291259766,0.4251386225223541,0.0,0.0,1.0,150.49258422851562,165.0,13.803149223327637,-25672.02734375,1465.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05841064453125,307.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26629.041015625,27720.0,0.0,0.0,0.6016659140586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6597434282302856,1.6597661972045898,-2.275032784382347e-05,0.0,0.0006106144282966,0.0,0.0,508.3705139160156,0.0,0.0,0.0,0.7697023749351501,4.0,0.0,1.0
459060,292.9208679199219,297.1499938964844,293.1499938964844,0.3599437475204468,-6372.2041015625,304.138916015625,0.8346397280693054,0.399152010679245,0.3617748916149139,292.8891906738281,297.1499938964844,293.1499938964844,0.2756631076335907,-5448.34423828125,304.1335144042969,0.7794029116630554,0.323408842086792,0.3094379603862762,292.7851257324219,297.1499938964844,293.1499938964844,0.4972116649150848,-6379.83349609375,304.119384765625,0.9083218574523926,0.5171805024147034,0.362693727016449,292.7552185058594,297.1499938964844,293.1499938964844,0.6169303059577942,-10209.490234375,304.11376953125,0.9668999910354614,0.6129524111747742,0.580634593963623,292.9534606933594,297.1499938964844,293.1499938964844,0.0595433712005615,-7863.81884765625,304.1415100097656,0.5099056363105774,0.0948956981301307,0.4463786780834198,289.56768798828125,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.952880859375,289.5686950683594,1.0,0.5056539177894592,0.570436418056488,0.570436418056488,1.0,1.0,-2.474060535430908,0.9883803129196168,1.485680103302002,0.4292949736118316,0.0,0.0,1.0,154.2544403076172,168.0,36.01156997680664,-26028.619140625,1510.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1724853515625,307.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,27605.140625,27720.0,0.0,0.0,0.6086600422859192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898889541625977,1.6899125576019287,-2.358424899284728e-05,0.0,0.0006177126197144,0.0,0.0,536.5771484375,0.0,0.0,0.0,0.7685502767562866,4.0,0.0,1.0
459120,292.9208679199219,297.1499938964844,293.1499938964844,0.3599437475204468,-6372.2041015625,304.138916015625,0.8346397280693054,0.399152010679245,0.3617748916149139,292.8891906738281,297.1499938964844,293.1499938964844,0.2756631076335907,-5448.34423828125,304.1335144042969,0.7794029116630554,0.323408842086792,0.3094379603862762,292.7851257324219,297.1499938964844,293.1499938964844,0.4972116649150848,-6379.83349609375,304.119384765625,0.9083218574523926,0.5171805024147034,0.362693727016449,292.7552185058594,297.1499938964844,293.1499938964844,0.6169303059577942,-10209.490234375,304.11376953125,0.9668999910354614,0.6129524111747742,0.580634593963623,292.9534606933594,297.1499938964844,293.1499938964844,0.0595433712005615,-7863.81884765625,304.1415100097656,0.5099056363105774,0.0948956981301307,0.4463786780834198,289.56768798828125,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.952880859375,289.5686950683594,1.0,0.5056539177894592,0.570436418056488,0.570436418056488,1.0,1.0,-2.474060535430908,0.9883803129196168,1.485680103302002,0.4292949736118316,0.0,0.0,1.0,154.2544403076172,168.0,36.01156997680664,-26028.619140625,1510.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1724853515625,307.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,27605.140625,27720.0,0.0,0.0,0.6086600422859192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6898889541625977,1.6899125576019287,-2.358424899284728e-05,0.0,0.0006177126197144,0.0,0.0,536.5771484375,0.0,0.0,0.0,0.7685502767562866,4.0,0.0,1.0
459180,292.9439392089844,297.1499938964844,293.1499938964844,0.3610928952693939,-6387.1650390625,304.14068603515625,0.8320736289024353,0.400278776884079,0.3629612326622009,292.9104309082031,297.1499938964844,293.1499938964844,0.2780476808547973,-5484.53759765625,304.1350402832031,0.777922511100769,0.3257080614566803,0.3117887675762176,292.81072998046875,297.1499938964844,293.1499938964844,0.5019679665565491,-6426.0322265625,304.12164306640625,0.9066643714904784,0.521232008934021,0.3656477630138397,292.78173828125,297.1499938964844,293.1499938964844,0.6226151585578918,-10280.1640625,304.1163330078125,0.9651575088500975,0.6175723075866699,0.5851653814315796,292.9725952148437,297.1499938964844,293.1499938964844,0.0606287606060504,-7956.35791015625,304.1425170898437,0.5098149180412292,0.0959931015968322,0.4520747065544128,289.5830078125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9720764160156,289.583740234375,1.0,0.5105463862419128,0.5695469379425049,0.5695469379425049,1.0,1.0,-2.494148015975952,0.9963054060935974,1.4978426694869995,0.432962954044342,0.0,0.0,1.0,157.96482849121094,171.0,24.99198341369629,-26261.74609375,1553.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2925720214844,307.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,27696.869140625,27720.0,0.0,0.0,0.6151311993598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926943063735962,1.6927180290222168,-2.366261833230965e-05,0.0,0.0006242800154723,0.0,0.0,539.2538452148438,0.0,0.0,0.0,0.7697002291679382,4.0,0.0,1.0
459240,292.9439392089844,297.1499938964844,293.1499938964844,0.3610928952693939,-6387.1650390625,304.14068603515625,0.8320736289024353,0.400278776884079,0.3629612326622009,292.9104309082031,297.1499938964844,293.1499938964844,0.2780476808547973,-5484.53759765625,304.1350402832031,0.777922511100769,0.3257080614566803,0.3117887675762176,292.81072998046875,297.1499938964844,293.1499938964844,0.5019679665565491,-6426.0322265625,304.12164306640625,0.9066643714904784,0.521232008934021,0.3656477630138397,292.78173828125,297.1499938964844,293.1499938964844,0.6226151585578918,-10280.1640625,304.1163330078125,0.9651575088500975,0.6175723075866699,0.5851653814315796,292.9725952148437,297.1499938964844,293.1499938964844,0.0606287606060504,-7956.35791015625,304.1425170898437,0.5098149180412292,0.0959931015968322,0.4520747065544128,289.5830078125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9720764160156,289.583740234375,1.0,0.5105463862419128,0.5695469379425049,0.5695469379425049,1.0,1.0,-2.494148015975952,0.9963054060935974,1.4978426694869995,0.432962954044342,0.0,0.0,1.0,157.96482849121094,171.0,24.99198341369629,-26261.74609375,1553.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2925720214844,307.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,27696.869140625,27720.0,0.0,0.0,0.6151311993598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6926943063735962,1.6927180290222168,-2.366261833230965e-05,0.0,0.0006242800154723,0.0,0.0,539.2538452148438,0.0,0.0,0.0,0.7697002291679382,4.0,0.0,1.0
459300,292.9550170898437,297.1499938964844,293.1499938964844,0.3615531027317047,-6393.08251953125,304.1415405273437,0.8307387828826904,0.4007120728492737,0.3634458184242248,292.92059326171875,297.1499938964844,293.1499938964844,0.279140442609787,-5501.08447265625,304.1357727050781,0.7771121263504028,0.3267418444156647,0.3128598034381866,292.82293701171875,297.1499938964844,293.1499938964844,0.5042193531990051,-6447.865234375,304.1227111816406,0.9057857394218444,0.5231282114982605,0.3670350015163421,292.79443359375,297.1499938964844,293.1499938964844,0.6253147125244141,-10313.673828125,304.1175537109375,0.964224934577942,0.6197414398193359,0.5872987508773804,292.9815673828125,297.1499938964844,293.1499938964844,0.0611142218112945,-7997.87548828125,304.1430053710937,0.509651243686676,0.0964777544140815,0.4546312093734741,289.5897521972656,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9810485839844,289.59051513671875,1.0,0.5128685235977173,0.5691291689872742,0.5691291689872742,1.0,1.0,-2.503319501876831,0.9999038577079772,1.503415584564209,0.4346227347850799,0.0,0.0,1.0,159.80438232421875,171.0,22.26200485229492,-26371.9609375,1573.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3565368652344,307.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27709.494140625,28800.0,0.0,0.0,0.6181411743164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6930800676345823,1.6931036710739136,-2.3673403120483272e-05,0.0,0.0006273346953094,0.0,0.0,539.6226196289062,0.0,0.0,0.0,0.7848582863807678,4.0,0.0,1.0
459360,292.9658508300781,297.1499938964844,293.1499938964844,0.3613038957118988,-6388.46728515625,304.1435241699219,0.8293590545654297,0.4010523557662964,0.3638500869274139,292.9305419921875,297.1499938964844,293.1499938964844,0.2796760201454162,-5508.35791015625,304.13739013671875,0.7762475609779358,0.3276951611042022,0.3138569891452789,292.8348388671875,297.1499938964844,293.1499938964844,0.5055290460586548,-6459.5791015625,304.12530517578125,0.9048709869384766,0.5249328017234802,0.3683626055717468,292.8068542480469,297.1499938964844,293.1499938964844,0.626876175403595,-10331.365234375,304.1206359863281,0.963245153427124,0.621809720993042,0.5893441438674927,292.9901733398437,297.1499938964844,293.1499938964844,0.0614408291876316,-8024.21484375,304.1436767578125,0.5094131827354431,0.0969221368432045,0.4570074081420898,289.6177673339844,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9896850585937,289.6198425292969,1.0,0.5151113271713257,0.5687305927276611,0.5687305927276611,1.0,1.0,-2.5119118690490723,1.0032628774642944,1.5086488723754885,0.4361692070960998,0.0,0.0,1.0,161.6375732421875,174.0,48.75033950805664,-26574.34765625,1592.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4073486328125,307.7117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,28552.119140625,28800.0,0.0,0.0,0.6211673617362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7186299562454224,1.7186542749404907,-2.43932954617776e-05,0.0,0.0006304059061221,0.0,0.0,564.4232788085938,0.0,0.0,0.0,0.7818000912666321,4.0,0.0,1.0
459420,292.9866638183594,297.1499938964844,293.1499938964844,0.3613620698451996,-6388.14599609375,304.14556884765625,0.8264732956886292,0.4014952778816223,0.3644300401210785,292.9496459960937,297.1499938964844,293.1499938964844,0.2811611294746399,-5530.31982421875,304.1390991210937,0.7743635773658752,0.3293788731098175,0.3156336545944214,292.857666015625,297.1499938964844,293.1499938964844,0.5089645981788635,-6492.40380859375,304.1277770996094,0.902938961982727,0.5282880067825317,0.3708328008651733,292.8306884765625,297.1499938964844,293.1499938964844,0.630997896194458,-10381.7373046875,304.1235046386719,0.961137354373932,0.6256663203239441,0.5931583642959595,293.0063171386719,297.1499938964844,293.1499938964844,0.062154620885849,-8084.43115234375,304.14459228515625,0.5087249279022217,0.0976937264204025,0.4612296819686889,289.6440124511719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0058898925781,289.6450500488281,1.0,0.5193611979484558,0.5679944753646851,0.5679944753646851,1.0,1.0,-2.5273687839508057,1.009273648262024,1.5180951356887815,0.4389272928237915,0.0,0.0,1.0,165.28355407714844,177.0,37.501495361328125,-26778.958984375,1629.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5091857910156,307.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,28750.5234375,28800.0,0.0,0.0,0.6269188523292542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245908975601196,1.724615454673767,-2.4562799808336425e-05,0.0,0.0006362429121509,0.0,0.0,570.3167114257812,0.0,0.0,0.0,0.7842376828193665,4.0,0.0,1.0
459480,292.9866638183594,297.1499938964844,293.1499938964844,0.3613620698451996,-6388.14599609375,304.14556884765625,0.8264732956886292,0.4014952778816223,0.3644300401210785,292.9496459960937,297.1499938964844,293.1499938964844,0.2811611294746399,-5530.31982421875,304.1390991210937,0.7743635773658752,0.3293788731098175,0.3156336545944214,292.857666015625,297.1499938964844,293.1499938964844,0.5089645981788635,-6492.40380859375,304.1277770996094,0.902938961982727,0.5282880067825317,0.3708328008651733,292.8306884765625,297.1499938964844,293.1499938964844,0.630997896194458,-10381.7373046875,304.1235046386719,0.961137354373932,0.6256663203239441,0.5931583642959595,293.0063171386719,297.1499938964844,293.1499938964844,0.062154620885849,-8084.43115234375,304.14459228515625,0.5087249279022217,0.0976937264204025,0.4612296819686889,289.6440124511719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0058898925781,289.6450500488281,1.0,0.5193611979484558,0.5679944753646851,0.5679944753646851,1.0,1.0,-2.5273687839508057,1.009273648262024,1.5180951356887815,0.4389272928237915,0.0,0.0,1.0,165.28355407714844,177.0,37.501495361328125,-26778.958984375,1629.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5091857910156,307.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,28750.5234375,28800.0,0.0,0.0,0.6269188523292542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245908975601196,1.724615454673767,-2.4562799808336425e-05,0.0,0.0006362429121509,0.0,0.0,570.3167114257812,0.0,0.0,0.0,0.7842376828193665,4.0,0.0,1.0
459540,293.0062561035156,297.1499938964844,293.1499938964844,0.3612672984600067,-6385.94775390625,304.1471862792969,0.8234760165214539,0.4016567170619964,0.3647547662258148,292.9677429199219,297.1499938964844,293.1499938964844,0.282481849193573,-5549.90283203125,304.1405334472656,0.7723276615142822,0.3307864367961883,0.31714728474617,292.87908935546875,297.1499938964844,293.1499938964844,0.5122545957565308,-6523.98828125,304.12969970703125,0.900922954082489,0.5313454866409302,0.3730904161930084,292.85321044921875,297.1499938964844,293.1499938964844,0.6349623799324036,-10430.470703125,304.125732421875,0.958893656730652,0.6291873455047607,0.5966559648513794,293.02117919921875,297.1499938964844,293.1499938964844,0.06276685744524,-8136.375,304.1453552246094,0.5078026056289673,0.098321683704853,0.4647941887378692,289.6634521484375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.020751953125,289.6644287109375,1.0,0.5233172178268433,0.5673387050628662,0.5673387050628662,1.0,1.0,-2.54077696800232,1.0144566297531128,1.5263203382492063,0.4412983953952789,0.0,0.0,1.0,168.88409423828125,180.0,30.139686584472656,-26960.77734375,1663.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6226501464844,307.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,28790.193359375,29880.0,0.0,0.0,0.6321216225624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7257802486419678,1.7258048057556152,-2.4596691218903288e-05,0.0,0.0006415231036953,0.0,0.0,571.4974975585938,0.0,0.0,0.0,0.7997245788574219,4.0,0.0,1.0
459600,293.0062561035156,297.1499938964844,293.1499938964844,0.3612672984600067,-6385.94775390625,304.1471862792969,0.8234760165214539,0.4016567170619964,0.3647547662258148,292.9677429199219,297.1499938964844,293.1499938964844,0.282481849193573,-5549.90283203125,304.1405334472656,0.7723276615142822,0.3307864367961883,0.31714728474617,292.87908935546875,297.1499938964844,293.1499938964844,0.5122545957565308,-6523.98828125,304.12969970703125,0.900922954082489,0.5313454866409302,0.3730904161930084,292.85321044921875,297.1499938964844,293.1499938964844,0.6349623799324036,-10430.470703125,304.125732421875,0.958893656730652,0.6291873455047607,0.5966559648513794,293.02117919921875,297.1499938964844,293.1499938964844,0.06276685744524,-8136.375,304.1453552246094,0.5078026056289673,0.098321683704853,0.4647941887378692,289.6634521484375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.020751953125,289.6644287109375,1.0,0.5233172178268433,0.5673387050628662,0.5673387050628662,1.0,1.0,-2.54077696800232,1.0144566297531128,1.5263203382492063,0.4412983953952789,0.0,0.0,1.0,168.88409423828125,180.0,30.139686584472656,-26960.77734375,1663.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6226501464844,307.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,28790.193359375,29880.0,0.0,0.0,0.6321216225624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7257802486419678,1.7258048057556152,-2.4596691218903288e-05,0.0,0.0006415231036953,0.0,0.0,571.4974975585938,0.0,0.0,0.0,0.7997245788574219,4.0,0.0,1.0
459660,293.02490234375,297.1499938964844,293.1499938964844,0.3600309193134308,-6367.12060546875,304.1501159667969,0.8203437328338623,0.4015205502510071,0.3648203909397125,292.98492431640625,297.1499938964844,293.1499938964844,0.2828705906867981,-5554.3154296875,304.1429748535156,0.7701396942138672,0.3319202065467834,0.3184061050415039,292.89923095703125,297.1499938964844,293.1499938964844,0.5140516757965088,-6539.92724609375,304.13336181640625,0.8988012671470642,0.5341271162033081,0.3751572668552398,292.87481689453125,297.1499938964844,293.1499938964844,0.6370542049407959,-10453.8544921875,304.1302185058594,0.9564805030822754,0.6323245167732239,0.5998073816299438,293.0347900390625,297.1499938964844,293.1499938964844,0.0630949810147285,-8161.69580078125,304.1463623046875,0.5066735744476318,0.0988190099596977,0.4677667319774627,289.7113342285156,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343017578125,289.7127685546875,1.0,0.5269985198974609,0.5667637586593628,0.5667637586593628,1.0,1.0,-2.5522115230560303,1.0188490152359009,1.5333625078201294,0.4433050453662872,0.0,0.0,1.0,172.45143127441406,183.0,50.61969375610352,-27229.115234375,1694.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7121276855469,308.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29771.095703125,29880.0,0.0,0.0,0.6371548175811768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75493323802948,1.7549587488174438,-2.54347178270109e-05,0.0,0.0006466311751864,0.0,0.0,600.9520874023438,0.0,0.0,0.0,0.7981112599372864,4.0,0.0,1.0
459720,293.02490234375,297.1499938964844,293.1499938964844,0.3600309193134308,-6367.12060546875,304.1501159667969,0.8203437328338623,0.4015205502510071,0.3648203909397125,292.98492431640625,297.1499938964844,293.1499938964844,0.2828705906867981,-5554.3154296875,304.1429748535156,0.7701396942138672,0.3319202065467834,0.3184061050415039,292.89923095703125,297.1499938964844,293.1499938964844,0.5140516757965088,-6539.92724609375,304.13336181640625,0.8988012671470642,0.5341271162033081,0.3751572668552398,292.87481689453125,297.1499938964844,293.1499938964844,0.6370542049407959,-10453.8544921875,304.1302185058594,0.9564805030822754,0.6323245167732239,0.5998073816299438,293.0347900390625,297.1499938964844,293.1499938964844,0.0630949810147285,-8161.69580078125,304.1463623046875,0.5066735744476318,0.0988190099596977,0.4677667319774627,289.7113342285156,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343017578125,289.7127685546875,1.0,0.5269985198974609,0.5667637586593628,0.5667637586593628,1.0,1.0,-2.5522115230560303,1.0188490152359009,1.5333625078201294,0.4433050453662872,0.0,0.0,1.0,172.45143127441406,183.0,50.61969375610352,-27229.115234375,1694.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7121276855469,308.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29771.095703125,29880.0,0.0,0.0,0.6371548175811768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75493323802948,1.7549587488174438,-2.54347178270109e-05,0.0,0.0006466311751864,0.0,0.0,600.9520874023438,0.0,0.0,0.0,0.7981112599372864,4.0,0.0,1.0
459780,293.0425720214844,297.1499938964844,293.1499938964844,0.3590792715549469,-6353.0673828125,304.15167236328125,0.8170676827430725,0.4011040031909942,0.3646304309368133,293.0013122558594,297.1499938964844,293.1499938964844,0.2834394872188568,-5562.22216796875,304.1443786621094,0.7678003907203674,0.3327737152576446,0.3194018602371216,292.9180908203125,297.1499938964844,293.1499938964844,0.5163504481315613,-6561.76220703125,304.13507080078125,0.8965862989425659,0.5366538166999817,0.3770424723625183,292.8952941894531,297.1499938964844,293.1499938964844,0.6397033333778381,-10485.916015625,304.13238525390625,0.953914225101471,0.6351417303085327,0.6026390194892883,293.0473327636719,297.1499938964844,293.1499938964844,0.0634351000189781,-8189.634765625,304.1470031738281,0.5053648352622986,0.0991959795355796,0.4701906144618988,289.7371826171875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0467834472656,289.7383728027344,1.0,0.5304182171821594,0.5662793517112732,0.5662793517112732,1.0,1.0,-2.5617611408233643,1.0225045680999756,1.5392566919326782,0.4449783265590668,0.0,0.0,1.0,175.9848175048828,186.0,39.71488571166992,-27380.826171875,1723.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096008300781,308.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,29858.693359375,29880.0,0.0,0.0,0.6417390704154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757513165473938,1.757538676261902,-2.5509556508040987e-05,0.0,0.0006512835971079,0.0,0.0,603.6063842773438,0.0,0.0,0.0,0.7991675138473511,4.0,0.0,1.0
459840,293.0425720214844,297.1499938964844,293.1499938964844,0.3590792715549469,-6353.0673828125,304.15167236328125,0.8170676827430725,0.4011040031909942,0.3646304309368133,293.0013122558594,297.1499938964844,293.1499938964844,0.2834394872188568,-5562.22216796875,304.1443786621094,0.7678003907203674,0.3327737152576446,0.3194018602371216,292.9180908203125,297.1499938964844,293.1499938964844,0.5163504481315613,-6561.76220703125,304.13507080078125,0.8965862989425659,0.5366538166999817,0.3770424723625183,292.8952941894531,297.1499938964844,293.1499938964844,0.6397033333778381,-10485.916015625,304.13238525390625,0.953914225101471,0.6351417303085327,0.6026390194892883,293.0473327636719,297.1499938964844,293.1499938964844,0.0634351000189781,-8189.634765625,304.1470031738281,0.5053648352622986,0.0991959795355796,0.4701906144618988,289.7371826171875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0467834472656,289.7383728027344,1.0,0.5304182171821594,0.5662793517112732,0.5662793517112732,1.0,1.0,-2.5617611408233643,1.0225045680999756,1.5392566919326782,0.4449783265590668,0.0,0.0,1.0,175.9848175048828,186.0,39.71488571166992,-27380.826171875,1723.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096008300781,308.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,29858.693359375,29880.0,0.0,0.0,0.6417390704154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757513165473938,1.757538676261902,-2.5509556508040987e-05,0.0,0.0006512835971079,0.0,0.0,603.6063842773438,0.0,0.0,0.0,0.7991675138473511,4.0,0.0,1.0
459900,293.05108642578125,297.1499938964844,293.1499938964844,0.3585096299648285,-6344.76513671875,304.1523742675781,0.8153746128082275,0.4007904827594757,0.3644425570964813,293.0092468261719,297.1499938964844,293.1499938964844,0.2836306393146515,-5564.7548828125,304.1450500488281,0.7665788531303406,0.3330967128276825,0.3198019564151764,292.92706298828125,297.1499938964844,293.1499938964844,0.5174134969711304,-6571.8544921875,304.1358337402344,0.89545077085495,0.5378238558769226,0.3779207766056061,292.90509033203125,297.1499938964844,293.1499938964844,0.6409178376197815,-10500.60546875,304.13336181640625,0.9525861740112304,0.6364405751228333,0.6039512753486633,293.0531921386719,297.1499938964844,293.1499938964844,0.063571035861969,-8200.6845703125,304.1473083496094,0.5046533942222595,0.0993429943919181,0.4712125658988952,289.7492370605469,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.052734375,289.7504577636719,1.0,0.5320352911949158,0.5660748481750488,0.5660748481750488,1.0,1.0,-2.5658769607543945,1.0240826606750488,1.5417941808700562,0.4457064867019653,0.0,0.0,1.0,177.73727416992188,186.0,37.032989501953125,-27452.2578125,1737.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8627014160156,308.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,29870.40234375,30960.0,0.0,0.0,0.6438338160514832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7578577995300293,1.7578833103179932,-2.551955913077109e-05,0.0,0.0006534095155075,0.0,0.0,603.9614868164062,0.0,0.0,0.0,0.8143084645271301,4.0,0.0,1.0
459960,293.0594482421875,297.1499938964844,293.1499938964844,0.3572806119918823,-6326.63720703125,304.1542053222656,0.81363844871521,0.4004026055335998,0.3641923069953918,293.0170593261719,297.1499938964844,293.1499938964844,0.28328537940979,-5558.3984375,304.1465759277344,0.7653224468231201,0.3333486318588257,0.3201384246349334,292.93585205078125,297.1499938964844,293.1499938964844,0.5175723433494568,-6572.28173828125,304.1381530761719,0.8942939639091492,0.5389260649681091,0.3787560760974884,292.9146728515625,297.1499938964844,293.1499938964844,0.6410332918167114,-10500.1015625,304.1361999511719,0.951225757598877,0.6376599669456482,0.6051955819129944,293.0588073730469,297.1499938964844,293.1499938964844,0.0635650902986526,-8197.89453125,304.1477966308594,0.5039082169532776,0.0994647145271301,0.4721209704875946,289.7817077636719,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.05841064453125,289.7840881347656,1.0,0.5335947275161743,0.5658934712409973,0.5658934712409973,1.0,1.0,-2.5695714950561523,1.0255005359649658,1.5440709590911863,0.4463650286197662,0.0,0.0,1.0,179.4830780029297,189.0,62.04296112060547,-27613.41015625,1750.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9031982421875,308.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,30721.0703125,30960.0,0.0,0.0,0.6459611654281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782712697982788,1.7827389240264893,-2.6246321795042604e-05,0.0,0.0006555684376507,0.0,0.0,629.9444580078125,0.0,0.0,0.0,0.8109170198440552,4.0,0.0,1.0
