time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0756225585937,297.1499938964844,293.1499938964844,0.3554261922836303,-6299.9140625,304.1558532714844,0.8100074529647827,0.3994129002094269,0.3634938597679138,293.0322570800781,297.1499938964844,293.1499938964844,0.2830401659011841,-5553.58544921875,304.1481018066406,0.7626899480819702,0.3336357474327087,0.3206053674221039,292.9526062011719,297.1499938964844,293.1499938964844,0.5188255906105042,-6583.72265625,304.1399841308594,0.891904890537262,0.5409479141235352,0.3802908360958099,292.93310546875,297.1499938964844,293.1499938964844,0.6423793435096741,-10515.599609375,304.1385192871094,0.948391616344452,0.6398822665214539,0.6074668765068054,293.0693664550781,297.1499938964844,293.1499938964844,0.0636622384190559,-8204.041015625,304.1483764648437,0.5023185014724731,0.0996350646018982,0.4736060500144958,289.8168640136719,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0692443847656,289.8182983398437,1.0,0.5365399718284607,0.5656139850616455,0.5656139850616455,1.0,1.0,-2.575652599334717,1.0278528928756714,1.547799587249756,0.4474775493144989,0.0,0.0,1.0,182.9591064453125,192.0,50.38299560546875,-27743.970703125,1774.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9856262207031,308.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,30913.755859375,30960.0,0.0,0.0,0.6499625444412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7882946729660034,1.7883211374282837,-2.6410942155052908e-05,0.0,0.000659629353322,0.0,0.0,635.8804321289062,0.0,0.0,0.0,0.813195526599884,4.0,0.0,1.0
460080,293.0756225585937,297.1499938964844,293.1499938964844,0.3554261922836303,-6299.9140625,304.1558532714844,0.8100074529647827,0.3994129002094269,0.3634938597679138,293.0322570800781,297.1499938964844,293.1499938964844,0.2830401659011841,-5553.58544921875,304.1481018066406,0.7626899480819702,0.3336357474327087,0.3206053674221039,292.9526062011719,297.1499938964844,293.1499938964844,0.5188255906105042,-6583.72265625,304.1399841308594,0.891904890537262,0.5409479141235352,0.3802908360958099,292.93310546875,297.1499938964844,293.1499938964844,0.6423793435096741,-10515.599609375,304.1385192871094,0.948391616344452,0.6398822665214539,0.6074668765068054,293.0693664550781,297.1499938964844,293.1499938964844,0.0636622384190559,-8204.041015625,304.1483764648437,0.5023185014724731,0.0996350646018982,0.4736060500144958,289.8168640136719,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0692443847656,289.8182983398437,1.0,0.5365399718284607,0.5656139850616455,0.5656139850616455,1.0,1.0,-2.575652599334717,1.0278528928756714,1.547799587249756,0.4474775493144989,0.0,0.0,1.0,182.9591064453125,192.0,50.38299560546875,-27743.970703125,1774.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9856262207031,308.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,30913.755859375,30960.0,0.0,0.0,0.6499625444412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7882946729660034,1.7883211374282837,-2.6410942155052908e-05,0.0,0.000659629353322,0.0,0.0,635.8804321289062,0.0,0.0,0.0,0.813195526599884,4.0,0.0,1.0
460140,293.09112548828125,297.1499938964844,293.1499938964844,0.3534461557865143,-6271.61572265625,304.1571960449219,0.8061696887016296,0.3981550335884094,0.3625551164150238,293.0469055175781,297.1499938964844,293.1499938964844,0.2826364040374756,-5546.4951171875,304.1494140625,0.7599309682846069,0.3336473703384399,0.3208114206790924,292.9683532714844,297.1499938964844,293.1499938964844,0.5200403332710266,-6595.0205078125,304.14129638671875,0.8894637823104858,0.5427567362785339,0.381675660610199,292.9504699707031,297.1499938964844,293.1499938964844,0.6436700820922852,-10530.830078125,304.14019775390625,0.9454625248908995,0.6418560743331909,0.6095008254051208,293.0790100097656,297.1499938964844,293.1499938964844,0.0637126639485359,-8206.505859375,304.1488342285156,0.5006266832351685,0.0997174158692359,0.474686861038208,289.84552001953125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0795593261719,289.8468933105469,1.0,0.5392690300941467,0.5654496550559998,0.5654496550559998,1.0,1.0,-2.5801801681518555,1.02965247631073,1.5505276918411257,0.4483667314052582,0.0,0.0,1.0,186.40040588378903,195.0,42.98002624511719,-27856.3046875,1795.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0802001953125,308.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,30951.1171875,32040.0,0.0,0.0,0.6534861326217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893749475479126,1.7894014120101929,-2.644286178110633e-05,0.0,0.0006632053409703,0.0,0.0,637.0335693359375,0.0,0.0,0.0,0.8286369442939758,4.0,0.0,1.0
460200,293.09112548828125,297.1499938964844,293.1499938964844,0.3534461557865143,-6271.61572265625,304.1571960449219,0.8061696887016296,0.3981550335884094,0.3625551164150238,293.0469055175781,297.1499938964844,293.1499938964844,0.2826364040374756,-5546.4951171875,304.1494140625,0.7599309682846069,0.3336473703384399,0.3208114206790924,292.9683532714844,297.1499938964844,293.1499938964844,0.5200403332710266,-6595.0205078125,304.14129638671875,0.8894637823104858,0.5427567362785339,0.381675660610199,292.9504699707031,297.1499938964844,293.1499938964844,0.6436700820922852,-10530.830078125,304.14019775390625,0.9454625248908995,0.6418560743331909,0.6095008254051208,293.0790100097656,297.1499938964844,293.1499938964844,0.0637126639485359,-8206.505859375,304.1488342285156,0.5006266832351685,0.0997174158692359,0.474686861038208,289.84552001953125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0795593261719,289.8468933105469,1.0,0.5392690300941467,0.5654496550559998,0.5654496550559998,1.0,1.0,-2.5801801681518555,1.02965247631073,1.5505276918411257,0.4483667314052582,0.0,0.0,1.0,186.40040588378903,195.0,42.98002624511719,-27856.3046875,1795.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0802001953125,308.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,30951.1171875,32040.0,0.0,0.0,0.6534861326217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893749475479126,1.7894014120101929,-2.644286178110633e-05,0.0,0.0006632053409703,0.0,0.0,637.0335693359375,0.0,0.0,0.0,0.8286369442939758,4.0,0.0,1.0
460260,293.1060791015625,297.1499938964844,293.1499938964844,0.3504253923892975,-6228.00146484375,304.1597595214844,0.8021158576011658,0.396616131067276,0.3613705933094024,293.06109619140625,297.1499938964844,293.1499938964844,0.2813459634780884,-5524.97705078125,304.1517028808594,0.7570401430130005,0.3333824872970581,0.3207600712776184,292.9835205078125,297.1499938964844,293.1499938964844,0.5198583006858826,-6591.68310546875,304.1444091796875,0.8869366645812988,0.544280469417572,0.3828856348991394,292.96697998046875,297.1499938964844,293.1499938964844,0.6432934999465942,-10523.5439453125,304.1439514160156,0.9424182176589966,0.6435604691505432,0.6112911105155945,293.0878601074219,297.1499938964844,293.1499938964844,0.0635387673974037,-8187.5439453125,304.14947509765625,0.4988443553447723,0.0997209995985031,0.4754128158092499,289.9006652832031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0877685546875,289.9024353027344,1.0,0.541795015335083,0.5653645396232605,0.5653645396232605,1.0,1.0,-2.5831737518310547,1.030867338180542,1.5523065328598022,0.4489986896514892,0.0,0.0,1.0,189.8214111328125,198.0,61.585819244384766,-28053.05859375,1815.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1524963378906,308.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31936.287109375,32040.0,0.0,0.0,0.6568961143493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81762969493866,1.8176569938659668,-2.7284531824989244e-05,0.0,0.0006666660774499,0.0,0.0,667.6895751953125,0.0,0.0,0.0,0.8266084790229797,4.0,0.0,1.0
460320,293.1060791015625,297.1499938964844,293.1499938964844,0.3504253923892975,-6228.00146484375,304.1597595214844,0.8021158576011658,0.396616131067276,0.3613705933094024,293.06109619140625,297.1499938964844,293.1499938964844,0.2813459634780884,-5524.97705078125,304.1517028808594,0.7570401430130005,0.3333824872970581,0.3207600712776184,292.9835205078125,297.1499938964844,293.1499938964844,0.5198583006858826,-6591.68310546875,304.1444091796875,0.8869366645812988,0.544280469417572,0.3828856348991394,292.96697998046875,297.1499938964844,293.1499938964844,0.6432934999465942,-10523.5439453125,304.1439514160156,0.9424182176589966,0.6435604691505432,0.6112911105155945,293.0878601074219,297.1499938964844,293.1499938964844,0.0635387673974037,-8187.5439453125,304.14947509765625,0.4988443553447723,0.0997209995985031,0.4754128158092499,289.9006652832031,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0877685546875,289.9024353027344,1.0,0.541795015335083,0.5653645396232605,0.5653645396232605,1.0,1.0,-2.5831737518310547,1.030867338180542,1.5523065328598022,0.4489986896514892,0.0,0.0,1.0,189.8214111328125,198.0,61.585819244384766,-28053.05859375,1815.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1524963378906,308.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31936.287109375,32040.0,0.0,0.0,0.6568961143493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81762969493866,1.8176569938659668,-2.7284531824989244e-05,0.0,0.0006666660774499,0.0,0.0,667.6895751953125,0.0,0.0,0.0,0.8266084790229797,4.0,0.0,1.0
460380,293.12042236328125,297.1499938964844,293.1499938964844,0.3477071821689605,-6189.3115234375,304.1610412597656,0.7979294657707214,0.3948189616203308,0.3599492311477661,293.0748291015625,297.1499938964844,293.1499938964844,0.2802462577819824,-5507.0791015625,304.1529541015625,0.7540243864059448,0.3328501582145691,0.3204546868801117,292.99822998046875,297.1499938964844,293.1499938964844,0.520139753818512,-6593.7568359375,304.1457824707031,0.8842946887016296,0.5455153584480286,0.3838820159435272,292.9825744628906,297.1499938964844,293.1499938964844,0.6435975432395935,-10526.4794921875,304.1454467773437,0.9392711520195008,0.6450378894805908,0.6128556728363037,293.0959777832031,297.1499938964844,293.1499938964844,0.0634222030639648,-8175.1005859375,304.1498413085937,0.4969813227653503,0.099651888012886,0.4758099317550659,289.9344787597656,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0951843261719,289.93603515625,1.0,0.5441235303878784,0.5653934478759766,0.5653934478759766,1.0,1.0,-2.5846548080444336,1.0315470695495603,1.5531076192855835,0.4494139552116394,0.0,0.0,1.0,193.22293090820312,201.0,50.84278106689453,-28140.427734375,1832.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2334899902344,308.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32020.36328125,32040.0,0.0,0.0,0.6599169969558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82002067565918,1.8200479745864868,-2.7356361897545867e-05,0.0,0.0006697318749502,0.0,0.0,670.3280029296875,0.0,0.0,0.0,0.8275842666625977,4.0,0.0,1.0
460440,293.12042236328125,297.1499938964844,293.1499938964844,0.3477071821689605,-6189.3115234375,304.1610412597656,0.7979294657707214,0.3948189616203308,0.3599492311477661,293.0748291015625,297.1499938964844,293.1499938964844,0.2802462577819824,-5507.0791015625,304.1529541015625,0.7540243864059448,0.3328501582145691,0.3204546868801117,292.99822998046875,297.1499938964844,293.1499938964844,0.520139753818512,-6593.7568359375,304.1457824707031,0.8842946887016296,0.5455153584480286,0.3838820159435272,292.9825744628906,297.1499938964844,293.1499938964844,0.6435975432395935,-10526.4794921875,304.1454467773437,0.9392711520195008,0.6450378894805908,0.6128556728363037,293.0959777832031,297.1499938964844,293.1499938964844,0.0634222030639648,-8175.1005859375,304.1498413085937,0.4969813227653503,0.099651888012886,0.4758099317550659,289.9344787597656,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0951843261719,289.93603515625,1.0,0.5441235303878784,0.5653934478759766,0.5653934478759766,1.0,1.0,-2.5846548080444336,1.0315470695495603,1.5531076192855835,0.4494139552116394,0.0,0.0,1.0,193.22293090820312,201.0,50.84278106689453,-28140.427734375,1832.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2334899902344,308.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32020.36328125,32040.0,0.0,0.0,0.6599169969558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82002067565918,1.8200479745864868,-2.7356361897545867e-05,0.0,0.0006697318749502,0.0,0.0,670.3280029296875,0.0,0.0,0.0,0.8275842666625977,4.0,0.0,1.0
460500,293.1273803710937,297.1499938964844,293.1499938964844,0.3462694883346557,-6168.8642578125,304.1616516113281,0.7957965135574341,0.393824815750122,0.3591535985469818,293.0815124511719,297.1499938964844,293.1499938964844,0.2796103954315185,-5496.81201171875,304.153564453125,0.7524769306182861,0.3324840068817138,0.3202080726623535,293.0052795410156,297.1499938964844,293.1499938964844,0.5202025771141052,-6594.05029296875,304.1464233398437,0.8829526901245117,0.5460498929023743,0.3843194842338562,292.989990234375,297.1499938964844,293.1499938964844,0.6436798572540283,-10527.1162109375,304.1461181640625,0.9376729726791382,0.6456960439682007,0.6135628819465637,293.0997314453125,297.1499938964844,293.1499938964844,0.0633457973599433,-8167.3466796875,304.1500244140625,0.4960264265537262,0.0995928347110748,0.4758952856063843,289.9505920410156,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.09881591796875,289.9521484375,1.0,0.5452178716659546,0.5654578804969788,0.5654578804969788,1.0,1.0,-2.584880828857422,1.031718611717224,1.5531623363494873,0.4495610296726227,0.0,0.0,1.0,194.91212463378903,201.0,48.23095703125,-28180.869140625,1840.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2784118652344,308.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,32031.236328125,33120.0,0.0,0.0,0.6612532138824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203296661376955,1.820357084274292,-2.736565147642977e-05,0.0,0.0006710879388265,0.0,0.0,670.6694946289062,0.0,0.0,0.0,0.8427104353904724,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.344228595495224,-6139.32568359375,304.1632385253906,0.7936370968818665,0.3927645981311798,0.3583023846149444,293.088134765625,297.1499938964844,293.1499938964844,0.2784708440303802,-5478.1591796875,304.1549987792969,0.7509043216705322,0.3320519626140594,0.3199012875556946,293.0121765136719,297.1499938964844,293.1499938964844,0.5194060206413269,-6585.1591796875,304.1485290527344,0.8815992474555969,0.5465282797813416,0.3847211301326751,292.9972839355469,297.1499938964844,293.1499938964844,0.6427285075187683,-10513.4404296875,304.1485595703125,0.9360573291778564,0.6462934017181396,0.6142196655273438,293.1033630371094,297.1499938964844,293.1499938964844,0.0631427094340324,-8147.17626953125,304.150390625,0.4950586855411529,0.0995194688439369,0.4759160280227661,289.9860534667969,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1023864746094,289.9886779785156,1.0,0.5462696552276611,0.5655568242073059,0.5655568242073059,1.0,1.0,-2.584786891937256,1.0317894220352173,1.5529974699020386,0.4496745467185974,0.0,0.0,1.0,196.5956878662109,204.0,71.76053619384766,-28306.69921875,1847.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3114929199219,308.6435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,32889.1953125,33120.0,0.0,0.0,0.6626312136650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8445475101470947,1.8445755243301392,-2.809864417940844e-05,0.0,0.0006724864942952,0.0,0.0,697.7952880859375,0.0,0.0,0.0,0.8390137553215027,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3407543897628784,-6089.77490234375,304.1645812988281,0.7892341017723083,0.3904678225517273,0.3564285039901733,293.1011047363281,297.1499938964844,293.1499938964844,0.2766427993774414,-5448.7978515625,304.1563720703125,0.7476755976676941,0.3309900164604187,0.3190983831882477,293.025390625,297.1499938964844,293.1499938964844,0.5187768340110779,-6578.2109375,304.1500549316406,0.8788519501686096,0.5473386645317078,0.3854130804538727,293.0112609863281,297.1499938964844,293.1499938964844,0.6419949531555176,-10503.193359375,304.1502380371094,0.9327630996704102,0.6473256945610046,0.61536705493927,293.110107421875,297.1499938964844,293.1499938964844,0.0628717765212059,-8120.79150390625,304.15069580078125,0.4930823743343353,0.0993308201432228,0.4757694900035858,290.02813720703125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10943603515625,290.0298767089844,1.0,0.5482446551322937,0.5658656358718872,0.5658656358718872,1.0,1.0,-2.5836057662963867,1.031623363494873,1.5519824028015137,0.4497993886470794,0.0,0.0,1.0,199.9481201171875,207.0,60.23070907592773,-28377.423828125,1860.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3797912597656,308.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,33076.6328125,33120.0,0.0,0.0,0.6651688814163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8497960567474363,1.84982430934906,-2.82587789115496e-05,0.0,0.0006750618340447,0.0,0.0,703.7689819335938,0.0,0.0,0.0,0.8411527276039124,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3407543897628784,-6089.77490234375,304.1645812988281,0.7892341017723083,0.3904678225517273,0.3564285039901733,293.1011047363281,297.1499938964844,293.1499938964844,0.2766427993774414,-5448.7978515625,304.1563720703125,0.7476755976676941,0.3309900164604187,0.3190983831882477,293.025390625,297.1499938964844,293.1499938964844,0.5187768340110779,-6578.2109375,304.1500549316406,0.8788519501686096,0.5473386645317078,0.3854130804538727,293.0112609863281,297.1499938964844,293.1499938964844,0.6419949531555176,-10503.193359375,304.1502380371094,0.9327630996704102,0.6473256945610046,0.61536705493927,293.110107421875,297.1499938964844,293.1499938964844,0.0628717765212059,-8120.79150390625,304.15069580078125,0.4930823743343353,0.0993308201432228,0.4757694900035858,290.02813720703125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10943603515625,290.0298767089844,1.0,0.5482446551322937,0.5658656358718872,0.5658656358718872,1.0,1.0,-2.5836057662963867,1.031623363494873,1.5519824028015137,0.4497993886470794,0.0,0.0,1.0,199.9481201171875,207.0,60.23070907592773,-28377.423828125,1860.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3797912597656,308.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,33076.6328125,33120.0,0.0,0.0,0.6651688814163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8497960567474363,1.84982430934906,-2.82587789115496e-05,0.0,0.0006750618340447,0.0,0.0,703.7689819335938,0.0,0.0,0.0,0.8411527276039124,4.0,0.0,1.0
460740,293.1600036621094,297.1499938964844,293.1499938964844,0.337254911661148,-6039.97216796875,304.1655578613281,0.7847903966903687,0.3880001008510589,0.354391872882843,293.1136779785156,297.1499938964844,293.1499938964844,0.2746910452842712,-5417.63818359375,304.1575012207031,0.7443641424179077,0.3296793103218078,0.3180584609508514,293.0377502441406,297.1499938964844,293.1499938964844,0.5181704759597778,-6571.72412109375,304.1510314941406,0.8760972619056702,0.547987163066864,0.385989785194397,293.0243835449219,297.1499938964844,293.1499938964844,0.6413001418113708,-10493.8232421875,304.1513061523437,0.9294432401657104,0.6481786370277405,0.6163420677185059,293.1163024902344,297.1499938964844,293.1499938964844,0.0625858083367347,-8093.5146484375,304.15093994140625,0.4910589158535003,0.0990875661373138,0.4753749370574951,290.06396484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163330078125,290.065673828125,1.0,0.5500639081001282,0.5663259029388428,0.5663259029388428,1.0,1.0,-2.5813004970550537,1.0311391353607178,1.5501612424850464,0.4498342275619507,0.0,0.0,1.0,203.2665557861328,210.0,52.93760299682617,-28433.6953125,1871.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4601135253906,308.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,33111.94140625,34200.0,0.0,0.0,0.6672871708869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850782990455628,1.8508113622665403,-2.82889432128286e-05,0.0,0.0006772116175852,0.0,0.0,704.8961181640625,0.0,0.0,0.0,0.8565552830696106,4.0,0.0,1.0
460800,293.1600036621094,297.1499938964844,293.1499938964844,0.337254911661148,-6039.97216796875,304.1655578613281,0.7847903966903687,0.3880001008510589,0.354391872882843,293.1136779785156,297.1499938964844,293.1499938964844,0.2746910452842712,-5417.63818359375,304.1575012207031,0.7443641424179077,0.3296793103218078,0.3180584609508514,293.0377502441406,297.1499938964844,293.1499938964844,0.5181704759597778,-6571.72412109375,304.1510314941406,0.8760972619056702,0.547987163066864,0.385989785194397,293.0243835449219,297.1499938964844,293.1499938964844,0.6413001418113708,-10493.8232421875,304.1513061523437,0.9294432401657104,0.6481786370277405,0.6163420677185059,293.1163024902344,297.1499938964844,293.1499938964844,0.0625858083367347,-8093.5146484375,304.15093994140625,0.4910589158535003,0.0990875661373138,0.4753749370574951,290.06396484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163330078125,290.065673828125,1.0,0.5500639081001282,0.5663259029388428,0.5663259029388428,1.0,1.0,-2.5813004970550537,1.0311391353607178,1.5501612424850464,0.4498342275619507,0.0,0.0,1.0,203.2665557861328,210.0,52.93760299682617,-28433.6953125,1871.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4601135253906,308.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,33111.94140625,34200.0,0.0,0.0,0.6672871708869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850782990455628,1.8508113622665403,-2.82889432128286e-05,0.0,0.0006772116175852,0.0,0.0,704.8961181640625,0.0,0.0,0.0,0.8565552830696106,4.0,0.0,1.0
460860,293.1728820800781,297.1499938964844,293.1499938964844,0.3327762186527252,-5975.43994140625,304.16778564453125,0.7801048755645752,0.3851381242275238,0.352088451385498,293.1268920898437,297.1499938964844,293.1499938964844,0.2718253135681152,-5371.4375,304.15972900390625,0.7407854795455933,0.3279203176498413,0.3166804611682892,293.0502319335937,297.1499938964844,293.1499938964844,0.5162140727043152,-6551.01318359375,304.15386962890625,0.8731455206871033,0.548303484916687,0.386385977268219,293.03765869140625,297.1499938964844,293.1499938964844,0.6389883756637573,-10462.4169921875,304.1546325683594,0.9258790016174316,0.6486726403236389,0.6170516610145569,293.1227722167969,297.1499938964844,293.1499938964844,0.0620282962918281,-8040.8505859375,304.15155029296875,0.4887499213218689,0.0986294373869896,0.474335640668869,290.1252136230469,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241149902344,290.1273803710937,1.0,0.5516963601112366,0.5669904947280884,0.5669904947280884,1.0,1.0,-2.5769598484039307,1.0299843549728394,1.5469756126403809,0.4496543407440185,0.0,0.0,1.0,206.6754150390625,213.0,71.21086120605469,-28564.6484375,1880.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5203552246094,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34100.91796875,34200.0,0.0,0.0,0.6693233847618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.87821900844574,1.87824809551239,-2.913386924774386e-05,0.0,0.000679278105963,0.0,0.0,736.7114868164062,0.0,0.0,0.0,0.8541474342346191,4.0,0.0,1.0
460920,293.1728820800781,297.1499938964844,293.1499938964844,0.3327762186527252,-5975.43994140625,304.16778564453125,0.7801048755645752,0.3851381242275238,0.352088451385498,293.1268920898437,297.1499938964844,293.1499938964844,0.2718253135681152,-5371.4375,304.15972900390625,0.7407854795455933,0.3279203176498413,0.3166804611682892,293.0502319335937,297.1499938964844,293.1499938964844,0.5162140727043152,-6551.01318359375,304.15386962890625,0.8731455206871033,0.548303484916687,0.386385977268219,293.03765869140625,297.1499938964844,293.1499938964844,0.6389883756637573,-10462.4169921875,304.1546325683594,0.9258790016174316,0.6486726403236389,0.6170516610145569,293.1227722167969,297.1499938964844,293.1499938964844,0.0620282962918281,-8040.8505859375,304.15155029296875,0.4887499213218689,0.0986294373869896,0.474335640668869,290.1252136230469,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241149902344,290.1273803710937,1.0,0.5516963601112366,0.5669904947280884,0.5669904947280884,1.0,1.0,-2.5769598484039307,1.0299843549728394,1.5469756126403809,0.4496543407440185,0.0,0.0,1.0,206.6754150390625,213.0,71.21086120605469,-28564.6484375,1880.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5203552246094,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34100.91796875,34200.0,0.0,0.0,0.6693233847618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.87821900844574,1.87824809551239,-2.913386924774386e-05,0.0,0.000679278105963,0.0,0.0,736.7114868164062,0.0,0.0,0.0,0.8541474342346191,4.0,0.0,1.0
460980,293.1864318847656,297.1499938964844,293.1499938964844,0.3282706141471863,-5910.798828125,304.1693725585937,0.7749815583229065,0.3818133473396301,0.3493538200855255,293.1412048339844,297.1499938964844,293.1499938964844,0.2687840163707733,-5322.80029296875,304.1615600585937,0.7367340922355652,0.3256066739559173,0.3147757649421692,293.0627136230469,297.1499938964844,293.1499938964844,0.5145176649093628,-6533.4921875,304.1553955078125,0.8698660135269165,0.5483003854751587,0.3865436017513275,293.0509948730469,297.1499938964844,293.1499938964844,0.6370134949684143,-10436.3525390625,304.1563720703125,0.9219202995300292,0.6488130688667297,0.6174073815345764,293.1297607421875,297.1499938964844,293.1499938964844,0.0613283738493919,-7976.9951171875,304.1521911621094,0.4858554899692535,0.097902737557888,0.4720529615879059,290.1697998046875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.17193603515625,1.0,0.5530417561531067,0.567907989025116,0.567907989025116,1.0,1.0,-2.5692622661590576,1.0276310443878174,1.5416312217712402,0.4489950239658355,0.0,0.0,1.0,210.2429962158203,216.0,65.00353240966797,-28583.185546875,1884.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936584472656,308.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,34181.625,34200.0,0.0,0.0,0.6709667444229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880440354347229,1.880469560623169,-2.920282167906408e-05,0.0,0.0006809459300711,0.0,0.0,739.3284912109375,0.0,0.0,0.0,0.8550524711608887,4.0,0.0,1.0
461040,293.1864318847656,297.1499938964844,293.1499938964844,0.3282706141471863,-5910.798828125,304.1693725585937,0.7749815583229065,0.3818133473396301,0.3493538200855255,293.1412048339844,297.1499938964844,293.1499938964844,0.2687840163707733,-5322.80029296875,304.1615600585937,0.7367340922355652,0.3256066739559173,0.3147757649421692,293.0627136230469,297.1499938964844,293.1499938964844,0.5145176649093628,-6533.4921875,304.1553955078125,0.8698660135269165,0.5483003854751587,0.3865436017513275,293.0509948730469,297.1499938964844,293.1499938964844,0.6370134949684143,-10436.3525390625,304.1563720703125,0.9219202995300292,0.6488130688667297,0.6174073815345764,293.1297607421875,297.1499938964844,293.1499938964844,0.0613283738493919,-7976.9951171875,304.1521911621094,0.4858554899692535,0.097902737557888,0.4720529615879059,290.1697998046875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.17193603515625,1.0,0.5530417561531067,0.567907989025116,0.567907989025116,1.0,1.0,-2.5692622661590576,1.0276310443878174,1.5416312217712402,0.4489950239658355,0.0,0.0,1.0,210.2429962158203,216.0,65.00353240966797,-28583.185546875,1884.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936584472656,308.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,34181.625,34200.0,0.0,0.0,0.6709667444229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880440354347229,1.880469560623169,-2.920282167906408e-05,0.0,0.0006809459300711,0.0,0.0,739.3284912109375,0.0,0.0,0.0,0.8550524711608887,4.0,0.0,1.0
461100,293.19305419921875,297.1499938964844,293.1499938964844,0.3258803784847259,-5876.4375,304.1701965332031,0.7723636627197266,0.3800491094589233,0.3478778302669525,293.1484375,297.1499938964844,293.1499938964844,0.2670843005180359,-5295.60595703125,304.1625366210937,0.7346145510673523,0.3242976665496826,0.3136645257472992,293.0687866210937,297.1499938964844,293.1499938964844,0.5135303735733032,-6523.3310546875,304.1562194824219,0.868196427822113,0.5482147336006165,0.3865599632263183,293.0574951171875,297.1499938964844,293.1499938964844,0.6358599066734314,-10421.162109375,304.1573181152344,0.919907808303833,0.6487873196601868,0.6174894571304321,293.1332397460937,297.1499938964844,293.1499938964844,0.0609103925526142,-7939.18896484375,304.1525573730469,0.4842669069766998,0.0974742993712425,0.4705828130245209,290.1928100585937,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.1950378417969,1.0,0.5536099076271057,0.5684474110603333,0.5684474110603333,1.0,1.0,-2.56450629234314,1.0261428356170654,1.5383634567260742,0.4485427439212799,0.0,0.0,1.0,212.0223846435547,216.0,64.92361450195312,-28588.587890625,1885.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6368408203125,309.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,34191.91796875,35280.0,0.0,0.0,0.6716027855873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8807233572006223,1.8807525634765625,-2.921161285485141e-05,0.0,0.0006815914530307,0.0,0.0,739.662353515625,0.0,0.0,0.0,0.8701677918434143,4.0,0.0,1.0
461160,293.1994934082031,297.1499938964844,293.1499938964844,0.3229385018348694,-5833.60888671875,304.171875,0.7697450518608093,0.3782361447811126,0.3463554680347442,293.15557861328125,297.1499938964844,293.1499938964844,0.2648908793926239,-5260.099609375,304.16424560546875,0.7324638366699219,0.322913259267807,0.3124752342700958,293.0747375488281,297.1499938964844,293.1499938964844,0.5117019414901733,-6504.15576171875,304.1584167480469,0.8665292859077454,0.5480749607086182,0.3865408599376678,293.0639038085937,297.1499938964844,293.1499938964844,0.6336859464645386,-10391.8203125,304.1599426269531,0.9179031848907472,0.6486987471580505,0.6175163984298706,293.1366577148437,297.1499938964844,293.1499938964844,0.0603511147201061,-7887.947265625,304.1531066894531,0.4826078116893768,0.0970142930746078,0.4689569175243377,290.2347717285156,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.23809814453125,1.0,0.5541179180145264,0.569033145904541,0.569033145904541,1.0,1.0,-2.559304714202881,1.0245071649551392,1.534797430038452,0.4480352401733398,0.0,0.0,1.0,213.7844696044922,219.0,89.28357696533203,-28673.650390625,1885.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6702880859375,309.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35056.6015625,35280.0,0.0,0.0,0.6722601056098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.904355883598328,1.9043858051300049,-2.995034992636647e-05,0.0,0.0006822585128247,0.0,0.0,767.8974609375,0.0,0.0,0.0,0.8661900758743286,4.0,0.0,1.0
461220,293.2117614746094,297.1499938964844,293.1499938964844,0.3176121413707733,-5756.6767578125,304.1734313964844,0.7645348906517029,0.3744937181472778,0.3431927561759949,293.16943359375,297.1499938964844,293.1499938964844,0.260873943567276,-5195.64306640625,304.1661682128906,0.7280979752540588,0.3199630975723266,0.3099075853824615,293.0861511230469,297.1499938964844,293.1499938964844,0.5088772177696228,-6475.2470703125,304.1602783203125,0.8632150292396545,0.5476614236831665,0.386397510766983,293.0763244628906,297.1499938964844,293.1499938964844,0.6303310394287109,-10347.8681640625,304.16217041015625,0.9139423370361328,0.6483643651008606,0.6174041032791138,293.14324951171875,297.1499938964844,293.1499938964844,0.0593070983886718,-7794.08642578125,304.15380859375,0.4790745079517364,0.0960147157311439,0.4653129279613495,290.29351806640625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15191650390625,290.296142578125,1.0,0.5549689531326294,0.5703324675559998,0.5703324675559998,1.0,1.0,-2.5477352142333984,1.02085280418396,1.5268824100494385,0.4468753337860107,0.0,0.0,1.0,217.2474060058593,222.0,82.34395599365234,-28675.30859375,1883.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431030273437,309.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35239.0,35280.0,0.0,0.0,0.673309326171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.909303545951844,1.9093337059021,-3.010618092957884e-05,0.0,0.0006833233637735,0.0,0.0,773.8983154296875,0.0,0.0,0.0,0.8682042360305786,4.0,0.0,1.0
461280,293.2117614746094,297.1499938964844,293.1499938964844,0.3176121413707733,-5756.6767578125,304.1734313964844,0.7645348906517029,0.3744937181472778,0.3431927561759949,293.16943359375,297.1499938964844,293.1499938964844,0.260873943567276,-5195.64306640625,304.1661682128906,0.7280979752540588,0.3199630975723266,0.3099075853824615,293.0861511230469,297.1499938964844,293.1499938964844,0.5088772177696228,-6475.2470703125,304.1602783203125,0.8632150292396545,0.5476614236831665,0.386397510766983,293.0763244628906,297.1499938964844,293.1499938964844,0.6303310394287109,-10347.8681640625,304.16217041015625,0.9139423370361328,0.6483643651008606,0.6174041032791138,293.14324951171875,297.1499938964844,293.1499938964844,0.0593070983886718,-7794.08642578125,304.15380859375,0.4790745079517364,0.0960147157311439,0.4653129279613495,290.29351806640625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15191650390625,290.296142578125,1.0,0.5549689531326294,0.5703324675559998,0.5703324675559998,1.0,1.0,-2.5477352142333984,1.02085280418396,1.5268824100494385,0.4468753337860107,0.0,0.0,1.0,217.2474060058593,222.0,82.34395599365234,-28675.30859375,1883.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7431030273437,309.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35239.0,35280.0,0.0,0.0,0.673309326171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.909303545951844,1.9093337059021,-3.010618092957884e-05,0.0,0.0006833233637735,0.0,0.0,773.8983154296875,0.0,0.0,0.0,0.8682042360305786,4.0,0.0,1.0
461340,293.22314453125,297.1499938964844,293.1499938964844,0.3122669756412506,-5679.3857421875,304.1745300292969,0.7594012022018433,0.3706221878528595,0.339908629655838,293.1825561523437,297.1499938964844,293.1499938964844,0.2567364871501922,-5129.25732421875,304.16766357421875,0.7236604690551758,0.3168065547943115,0.3071355819702148,293.09686279296875,297.1499938964844,293.1499938964844,0.506000816822052,-6446.0126953125,304.1616516113281,0.8599656820297241,0.5471064448356628,0.3861506283283233,293.0879821777344,297.1499938964844,293.1499938964844,0.626905620098114,-10303.36328125,304.163818359375,0.9101120233535768,0.6478656530380249,0.6171292662620544,293.1494445800781,297.1499938964844,293.1499938964844,0.0582024529576301,-7695.7216796875,304.1543884277344,0.4752252995967865,0.0949314758181572,0.4612566828727722,290.3484802246094,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1611328125,290.3511047363281,1.0,0.555637001991272,0.5717816352844238,0.5717816352844238,1.0,1.0,-2.534959077835083,1.0168122053146362,1.5181468725204468,0.4455715417861938,0.0,0.0,1.0,220.6228485107422,225.0,78.53608703613281,-28665.12109375,1878.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,309.2439270019531,278.1499938964844,0.0,18000.0,313.3099975585937,35272.578125,36000.0,0.0,0.0,0.6754899024963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9102129936218264,1.9102431535720823,-3.013486821146216e-05,0.0,0.0006855363608337,0.0,0.0,775.0046997070312,0.0,0.0,0.0,0.878574550151825,4.0,0.0,1.0
461400,293.22314453125,297.1499938964844,293.1499938964844,0.3122669756412506,-5679.3857421875,304.1745300292969,0.7594012022018433,0.3706221878528595,0.339908629655838,293.1825561523437,297.1499938964844,293.1499938964844,0.2567364871501922,-5129.25732421875,304.16766357421875,0.7236604690551758,0.3168065547943115,0.3071355819702148,293.09686279296875,297.1499938964844,293.1499938964844,0.506000816822052,-6446.0126953125,304.1616516113281,0.8599656820297241,0.5471064448356628,0.3861506283283233,293.0879821777344,297.1499938964844,293.1499938964844,0.626905620098114,-10303.36328125,304.163818359375,0.9101120233535768,0.6478656530380249,0.6171292662620544,293.1494445800781,297.1499938964844,293.1499938964844,0.0582024529576301,-7695.7216796875,304.1543884277344,0.4752252995967865,0.0949314758181572,0.4612566828727722,290.3484802246094,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1611328125,290.3511047363281,1.0,0.555637001991272,0.5717816352844238,0.5717816352844238,1.0,1.0,-2.534959077835083,1.0168122053146362,1.5181468725204468,0.4455715417861938,0.0,0.0,1.0,220.6228485107422,225.0,78.53608703613281,-28665.12109375,1878.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,309.2439270019531,278.1499938964844,0.0,18000.0,313.3099975585937,35272.578125,36000.0,0.0,0.0,0.6754899024963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9102129936218264,1.9102431535720823,-3.013486821146216e-05,0.0,0.0006855363608337,0.0,0.0,775.0046997070312,0.0,0.0,0.0,0.878574550151825,4.0,0.0,1.0
461460,293.2337341308594,297.1499938964844,293.1499938964844,0.3062909841537475,-5592.1904296875,304.17626953125,0.7543327808380127,0.3666202425956726,0.336507648229599,293.19500732421875,297.1499938964844,293.1499938964844,0.2519919276237488,-5052.525390625,304.1696472167969,0.7191030979156494,0.3134580552577972,0.3041795790195465,293.10699462890625,297.1499938964844,293.1499938964844,0.5020833611488342,-6405.7646484375,304.16424560546875,0.8567618727684021,0.5464012622833252,0.3858017027378082,293.0990600585937,297.1499938964844,293.1499938964844,0.622205913066864,-10241.484375,304.1669921875,0.906413435935974,0.6471905708312988,0.616693377494812,293.1551818847656,297.1499938964844,293.1499938964844,0.0569142028689384,-7580.83203125,304.1550598144531,0.4709634184837341,0.0937806591391563,0.4568775296211242,290.4244384765625,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.170166015625,290.4276733398437,1.0,0.5561543107032776,0.5733672976493835,0.5733672976493835,1.0,1.0,-2.5211174488067627,1.0124250650405884,1.5086923837661743,0.4441343545913696,0.0,0.0,1.0,223.9355316162109,228.0,95.90524291992188,-28724.4765625,1872.7698974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,309.3727111816406,278.1499938964844,0.0,18000.0,313.3099975585937,35936.203125,36000.0,0.0,0.0,0.6761731505393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9280987977981567,1.9281295537948608,-3.0701830837642774e-05,0.0,0.0006862297886982,0.0,0.0,796.9790649414062,0.0,0.0,0.0,0.8767765164375305,4.0,0.0,1.0
461520,293.2337341308594,297.1499938964844,293.1499938964844,0.3062909841537475,-5592.1904296875,304.17626953125,0.7543327808380127,0.3666202425956726,0.336507648229599,293.19500732421875,297.1499938964844,293.1499938964844,0.2519919276237488,-5052.525390625,304.1696472167969,0.7191030979156494,0.3134580552577972,0.3041795790195465,293.10699462890625,297.1499938964844,293.1499938964844,0.5020833611488342,-6405.7646484375,304.16424560546875,0.8567618727684021,0.5464012622833252,0.3858017027378082,293.0990600585937,297.1499938964844,293.1499938964844,0.622205913066864,-10241.484375,304.1669921875,0.906413435935974,0.6471905708312988,0.616693377494812,293.1551818847656,297.1499938964844,293.1499938964844,0.0569142028689384,-7580.83203125,304.1550598144531,0.4709634184837341,0.0937806591391563,0.4568775296211242,290.4244384765625,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.170166015625,290.4276733398437,1.0,0.5561543107032776,0.5733672976493835,0.5733672976493835,1.0,1.0,-2.5211174488067627,1.0124250650405884,1.5086923837661743,0.4441343545913696,0.0,0.0,1.0,223.9355316162109,228.0,95.90524291992188,-28724.4765625,1872.7698974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,309.3727111816406,278.1499938964844,0.0,18000.0,313.3099975585937,35936.203125,36000.0,0.0,0.0,0.6761731505393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9280987977981567,1.9281295537948608,-3.0701830837642774e-05,0.0,0.0006862297886982,0.0,0.0,796.9790649414062,0.0,0.0,0.0,0.8767765164375305,4.0,0.0,1.0
461580,293.2435607910156,297.1499938964844,293.1499938964844,0.3004835247993469,-5507.4658203125,304.1771850585937,0.7493270039558411,0.3625049293041229,0.3329991996288299,293.206787109375,297.1499938964844,293.1499938964844,0.2473053783178329,-4976.7880859375,304.1708984375,0.7143581509590149,0.3099309802055359,0.3010505437850952,293.116455078125,297.1499938964844,293.1499938964844,0.4983736872673034,-6368.05859375,304.1656799316406,0.8535968065261841,0.5455684065818787,0.3853577673435211,293.1094970703125,297.1499938964844,293.1499938964844,0.617741584777832,-10183.4775390625,304.16876220703125,0.9028657674789428,0.6463642716407776,0.6161056160926819,293.1604919433594,297.1499938964844,293.1499938964844,0.0556282065808773,-7467.458984375,304.155517578125,0.4661450386047363,0.0925712883472442,0.4522222578525543,290.4908447265625,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.178955078125,290.4940185546875,1.0,0.5565425753593445,0.5750791430473328,0.5750791430473328,1.0,1.0,-2.50631070137024,1.007717490196228,1.4985930919647217,0.4425663650035858,0.0,0.0,1.0,227.19989013671875,231.0,93.4315185546875,-28717.109375,1865.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406188964844,309.4834289550781,278.1499938964844,0.0,18000.0,313.3099975585937,35988.44921875,36000.0,0.0,0.0,0.6763935089111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929499864578247,1.9295306205749512,-3.074646519962698e-05,0.0,0.0006864534225314,0.0,0.0,798.7177734375,0.0,0.0,0.0,0.8773487210273743,4.0,0.0,1.0
461640,293.2435607910156,297.1499938964844,293.1499938964844,0.3004835247993469,-5507.4658203125,304.1771850585937,0.7493270039558411,0.3625049293041229,0.3329991996288299,293.206787109375,297.1499938964844,293.1499938964844,0.2473053783178329,-4976.7880859375,304.1708984375,0.7143581509590149,0.3099309802055359,0.3010505437850952,293.116455078125,297.1499938964844,293.1499938964844,0.4983736872673034,-6368.05859375,304.1656799316406,0.8535968065261841,0.5455684065818787,0.3853577673435211,293.1094970703125,297.1499938964844,293.1499938964844,0.617741584777832,-10183.4775390625,304.16876220703125,0.9028657674789428,0.6463642716407776,0.6161056160926819,293.1604919433594,297.1499938964844,293.1499938964844,0.0556282065808773,-7467.458984375,304.155517578125,0.4661450386047363,0.0925712883472442,0.4522222578525543,290.4908447265625,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.178955078125,290.4940185546875,1.0,0.5565425753593445,0.5750791430473328,0.5750791430473328,1.0,1.0,-2.50631070137024,1.007717490196228,1.4985930919647217,0.4425663650035858,0.0,0.0,1.0,227.19989013671875,231.0,93.4315185546875,-28717.109375,1865.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406188964844,309.4834289550781,278.1499938964844,0.0,18000.0,313.3099975585937,35988.44921875,36000.0,0.0,0.0,0.6763935089111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929499864578247,1.9295306205749512,-3.074646519962698e-05,0.0,0.0006864534225314,0.0,0.0,798.7177734375,0.0,0.0,0.0,0.8773487210273743,4.0,0.0,1.0
461700,293.2481994628906,297.1499938964844,293.1499938964844,0.2975634634494781,-5464.7548828125,304.17755126953125,0.7468483448028564,0.3604075610637665,0.3312086760997772,293.21240234375,297.1499938964844,293.1499938964844,0.2449177503585815,-4938.12109375,304.17144775390625,0.7118886709213257,0.3081027269363403,0.2994240224361419,293.1209716796875,297.1499938964844,293.1499938964844,0.4964725375175476,-6348.76123046875,304.166259765625,0.8520302772521973,0.545107901096344,0.385104775428772,293.1144714355469,297.1499938964844,293.1499938964844,0.6154488921165466,-10153.7431640625,304.16949462890625,0.9011406898498536,0.6458991169929504,0.6157622933387756,293.1629943847656,297.1499938964844,293.1499938964844,0.0549683198332786,-7409.5966796875,304.1557006835937,0.4634694457054138,0.0919466465711593,0.4498008787631988,290.5238342285156,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832275390625,290.52703857421875,1.0,0.556693971157074,0.5759796500205994,0.5759796500205994,1.0,1.0,-2.498579740524292,1.005253791809082,1.49332594871521,0.441736102104187,0.0,0.0,1.0,228.8163299560547,231.0,92.8607406616211,-28709.962890625,1860.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,309.53961181640625,278.1499938964844,0.0,18000.0,313.7900085449219,35994.953125,36000.0,0.0,0.0,0.6811236143112183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.92967426776886,1.929705023765564,-3.075202403124422e-05,0.0,0.0006912538665346,0.0,0.0,798.9342651367188,0.0,0.0,0.0,0.877419650554657,4.0,0.0,1.0
461760,293.2526550292969,297.1499938964844,293.1499938964844,0.294528990983963,-5420.1650390625,304.1780700683594,0.7443846464157104,0.3582853674888611,0.3293957114219665,293.2178955078125,297.1499938964844,293.1499938964844,0.2424167245626449,-4897.44580078125,304.1720886230469,0.7093368768692017,0.3062340915203094,0.2977591156959533,293.1253356933594,297.1499938964844,293.1499938964844,0.4943700730800628,-6327.291015625,304.1671447753906,0.8504734635353088,0.5446186661720276,0.384832352399826,293.1192932128906,297.1499938964844,293.1499938964844,0.6129093766212463,-10120.57421875,304.17059326171875,0.8994199633598328,0.6453998684883118,0.6153878569602966,293.1654052734375,297.1499938964844,293.1499938964844,0.0542741082608699,-7348.71923828125,304.15594482421875,0.4606586694717407,0.0913101583719253,0.4473247826099396,290.560791015625,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874694824219,290.5648193359375,1.0,0.5568205714225769,0.5769082903862,0.5769082903862,1.0,1.0,-2.490649461746216,1.002722144126892,1.4879273176193235,0.440876305103302,0.0,0.0,1.0,230.4247131347656,234.0,100.11736297607422,-28732.306640625,1855.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,309.6287536621094,278.1499938964844,0.0,18000.0,313.7900085449219,35997.80859375,36000.0,0.0,0.0,0.6815024614334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929750800132752,1.929781556129456,-3.075446147704497e-05,0.0,0.000691638328135,0.0,0.0,799.0293579101562,0.0,0.0,0.0,0.8774508237838745,4.0,0.0,1.0
