time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611389160156,297.1499938964844,293.1499938964844,0.2881838083267212,-5326.43359375,304.17926025390625,0.7394909858703613,0.3539654016494751,0.3257012963294983,293.2284240722656,297.1499938964844,293.1499938964844,0.237132266163826,-4811.08154296875,304.17352294921875,0.7040270566940308,0.30237478017807,0.2943132519721985,293.1336975097656,297.1499938964844,293.1499938964844,0.4896430969238281,-6278.849609375,304.1692810058594,0.8473778367042542,0.5435458421707153,0.38422292470932,293.12860107421875,297.1499938964844,293.1499938964844,0.6071825623512268,-10045.4775390625,304.1732482910156,0.8959798812866211,0.6442882418632507,0.6145349740982056,293.169921875,297.1499938964844,293.1499938964844,0.0527996383607387,-7219.65478515625,304.1564025878906,0.4550530910491943,0.0900028273463249,0.4422147870063782,290.6454162597656,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19580078125,290.6496276855469,1.0,0.5570025444030762,0.5788488388061523,0.5788488388061523,1.0,1.0,-2.474175214767456,0.997443914413452,1.4767311811447144,0.4390607178211212,0.0,0.0,1.0,233.62420654296875,222.0,113.1411590576172,-28765.53125,1845.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,309.80291748046875,278.1499938964844,0.0,18000.0,313.7900085449219,35999.609375,36000.0,0.0,0.0,0.6817672252655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9297990798950195,1.929829835891724,-3.075600034208037e-05,0.0,0.0006919070729054,0.0,0.0,799.0892944335938,0.0,0.0,0.0,0.8774704337120056,4.0,0.0,1.0
461880,293.2611389160156,297.1499938964844,293.1499938964844,0.2881838083267212,-5326.43359375,304.17926025390625,0.7394909858703613,0.3539654016494751,0.3257012963294983,293.2284240722656,297.1499938964844,293.1499938964844,0.237132266163826,-4811.08154296875,304.17352294921875,0.7040270566940308,0.30237478017807,0.2943132519721985,293.1336975097656,297.1499938964844,293.1499938964844,0.4896430969238281,-6278.849609375,304.1692810058594,0.8473778367042542,0.5435458421707153,0.38422292470932,293.12860107421875,297.1499938964844,293.1499938964844,0.6071825623512268,-10045.4775390625,304.1732482910156,0.8959798812866211,0.6442882418632507,0.6145349740982056,293.169921875,297.1499938964844,293.1499938964844,0.0527996383607387,-7219.65478515625,304.1564025878906,0.4550530910491943,0.0900028273463249,0.4422147870063782,290.6454162597656,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19580078125,290.6496276855469,1.0,0.5570025444030762,0.5788488388061523,0.5788488388061523,1.0,1.0,-2.474175214767456,0.997443914413452,1.4767311811447144,0.4390607178211212,0.0,0.0,1.0,233.62420654296875,222.0,113.1411590576172,-28765.53125,1845.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,309.80291748046875,278.1499938964844,0.0,18000.0,313.7900085449219,35999.609375,36000.0,0.0,0.0,0.6817672252655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9297990798950195,1.929829835891724,-3.075600034208037e-05,0.0,0.0006919070729054,0.0,0.0,799.0892944335938,0.0,0.0,0.0,0.8774704337120056,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.281519740819931,-5227.43701171875,304.1806335449219,0.7381322383880615,0.3496165871620178,0.3217238187789917,293.2381896972656,297.1499938964844,293.1499938964844,0.2314774394035339,-4718.1953125,304.17510986328125,0.7023735046386719,0.2984080016613006,0.2905012667179107,293.1413269042969,297.1499938964844,293.1499938964844,0.4843937456607818,-6224.947265625,304.1716003417969,0.8485090732574463,0.5424088835716248,0.3833726346492767,293.13720703125,297.1499938964844,293.1499938964844,0.6008418202400208,-9962.162109375,304.17608642578125,0.8973404765129089,0.6430837512016296,0.6133309602737427,293.173828125,297.1499938964844,293.1499938964844,0.0510717406868934,-7069.90673828125,304.1571655273437,0.4529683887958526,0.0887020304799079,0.435878574848175,290.7338256835937,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.73828125,1.0,0.5526068806648254,0.5809592008590698,0.5809592008590698,1.0,1.0,-2.4547390937805176,0.990964651107788,1.46377432346344,0.4367075264453888,0.0,0.0,1.0,230.5333709716797,210.0,121.11892700195312,-28766.69140625,1804.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332336425781,309.9704895019531,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9296875,36000.0,0.0,0.0,0.6862496733665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298075437545776,1.9298382997512813,-3.07562731904909e-05,0.0,0.0006964561762288,0.0,0.0,799.0999145507812,0.0,0.0,0.0,0.8774739503860474,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.281519740819931,-5227.43701171875,304.1806335449219,0.7381322383880615,0.3496165871620178,0.3217238187789917,293.2381896972656,297.1499938964844,293.1499938964844,0.2314774394035339,-4718.1953125,304.17510986328125,0.7023735046386719,0.2984080016613006,0.2905012667179107,293.1413269042969,297.1499938964844,293.1499938964844,0.4843937456607818,-6224.947265625,304.1716003417969,0.8485090732574463,0.5424088835716248,0.3833726346492767,293.13720703125,297.1499938964844,293.1499938964844,0.6008418202400208,-9962.162109375,304.17608642578125,0.8973404765129089,0.6430837512016296,0.6133309602737427,293.173828125,297.1499938964844,293.1499938964844,0.0510717406868934,-7069.90673828125,304.1571655273437,0.4529683887958526,0.0887020304799079,0.435878574848175,290.7338256835937,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.73828125,1.0,0.5526068806648254,0.5809592008590698,0.5809592008590698,1.0,1.0,-2.4547390937805176,0.990964651107788,1.46377432346344,0.4367075264453888,0.0,0.0,1.0,230.5333709716797,210.0,121.11892700195312,-28766.69140625,1804.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332336425781,309.9704895019531,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9296875,36000.0,0.0,0.0,0.6862496733665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298075437545776,1.9298382997512813,-3.07562731904909e-05,0.0,0.0006964561762288,0.0,0.0,799.0999145507812,0.0,0.0,0.0,0.8774739503860474,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2744418978691101,-5121.47998046875,304.1822204589844,0.7390161156654358,0.3452910780906677,0.3176219761371612,293.2470397949219,297.1499938964844,293.1499938964844,0.2253890633583068,-4617.447265625,304.1768798828125,0.7030513286590576,0.2943809628486633,0.2864771783351898,293.14813232421875,297.1499938964844,293.1499938964844,0.4783280491828918,-6162.3388671875,304.1745300292969,0.8523815870285034,0.5412468314170837,0.3823934495449066,293.14501953125,297.1499938964844,293.1499938964844,0.59349125623703,-9865.0185546875,304.1796569824219,0.901785671710968,0.6418213248252869,0.6119219660758972,293.177001953125,297.1499938964844,293.1499938964844,0.0491694621741771,-6905.75927734375,304.1579284667969,0.4532023966312408,0.0874577462673187,0.4290584027767181,290.83721923828125,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.8426513671875,1.0,0.5458738803863525,0.5831918716430664,0.5831918716430664,1.0,1.0,-2.4339141845703125,0.983941912651062,1.4499722719192505,0.4340693056583404,0.0,0.0,1.0,223.58331298828125,198.0,140.58465576171875,-28809.271484375,1746.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76446533203125,310.1965026855469,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6864187121391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.07563241221942e-05,0.0,0.0006966277142055,0.0,0.0,799.1018676757812,0.0,0.0,0.0,0.8774745464324951,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2744418978691101,-5121.47998046875,304.1822204589844,0.7390161156654358,0.3452910780906677,0.3176219761371612,293.2470397949219,297.1499938964844,293.1499938964844,0.2253890633583068,-4617.447265625,304.1768798828125,0.7030513286590576,0.2943809628486633,0.2864771783351898,293.14813232421875,297.1499938964844,293.1499938964844,0.4783280491828918,-6162.3388671875,304.1745300292969,0.8523815870285034,0.5412468314170837,0.3823934495449066,293.14501953125,297.1499938964844,293.1499938964844,0.59349125623703,-9865.0185546875,304.1796569824219,0.901785671710968,0.6418213248252869,0.6119219660758972,293.177001953125,297.1499938964844,293.1499938964844,0.0491694621741771,-6905.75927734375,304.1579284667969,0.4532023966312408,0.0874577462673187,0.4290584027767181,290.83721923828125,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.8426513671875,1.0,0.5458738803863525,0.5831918716430664,0.5831918716430664,1.0,1.0,-2.4339141845703125,0.983941912651062,1.4499722719192505,0.4340693056583404,0.0,0.0,1.0,223.58331298828125,198.0,140.58465576171875,-28809.271484375,1746.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76446533203125,310.1965026855469,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6864187121391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.929809212684632,1.929839968681336,-3.07563241221942e-05,0.0,0.0006966277142055,0.0,0.0,799.1018676757812,0.0,0.0,0.0,0.8774745464324951,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.267238438129425,-5013.048828125,304.1834716796875,0.7412856817245483,0.3409754931926727,0.3134535551071167,293.25506591796875,297.1499938964844,293.1499938964844,0.2191283851861953,-4513.275390625,304.1783447265625,0.7051356434822083,0.2902909517288208,0.2823129892349243,293.1542663574219,297.1499938964844,293.1499938964844,0.4718664884567261,-6095.6513671875,304.1770935058594,0.8580265641212463,0.540047287940979,0.3813291788101196,293.1521911621094,297.1499938964844,293.1499938964844,0.5856263637542725,-9761.16015625,304.182861328125,0.9083356857299804,0.6404924988746643,0.6103693246841431,293.17950439453125,297.1499938964844,293.1499938964844,0.0472111776471138,-6737.720703125,304.1585388183594,0.454925000667572,0.0862623676657676,0.4220869243144989,290.94708251953125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.9525756835937,1.0,0.5377248525619507,0.5855246186256409,0.5855246186256409,1.0,1.0,-2.412384510040283,0.9766474366188048,1.435737133026123,0.4312891662120819,0.0,0.0,1.0,214.56301879882807,186.0,149.48519897460938,-28828.41796875,1679.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775695800781,310.4071960449219,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.6858704686164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0006960713071748,0.0,0.0,799.1022338867188,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.267238438129425,-5013.048828125,304.1834716796875,0.7412856817245483,0.3409754931926727,0.3134535551071167,293.25506591796875,297.1499938964844,293.1499938964844,0.2191283851861953,-4513.275390625,304.1783447265625,0.7051356434822083,0.2902909517288208,0.2823129892349243,293.1542663574219,297.1499938964844,293.1499938964844,0.4718664884567261,-6095.6513671875,304.1770935058594,0.8580265641212463,0.540047287940979,0.3813291788101196,293.1521911621094,297.1499938964844,293.1499938964844,0.5856263637542725,-9761.16015625,304.182861328125,0.9083356857299804,0.6404924988746643,0.6103693246841431,293.17950439453125,297.1499938964844,293.1499938964844,0.0472111776471138,-6737.720703125,304.1585388183594,0.454925000667572,0.0862623676657676,0.4220869243144989,290.94708251953125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.9525756835937,1.0,0.5377248525619507,0.5855246186256409,0.5855246186256409,1.0,1.0,-2.412384510040283,0.9766474366188048,1.435737133026123,0.4312891662120819,0.0,0.0,1.0,214.56301879882807,186.0,149.48519897460938,-28828.41796875,1679.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775695800781,310.4071960449219,278.1499938964844,0.0,18000.0,314.2699890136719,35999.99609375,36000.0,0.0,0.0,0.6858704686164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0006960713071748,0.0,0.0,799.1022338867188,0.0,0.0,0.0,0.8774746656417847,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2636652886867523,-4959.0751953125,304.1838684082031,0.7428109049797058,0.3388203382492065,0.3113545179367065,293.2588195800781,297.1499938964844,293.1499938964844,0.215998888015747,-4461.015625,304.17889404296875,0.7065579295158386,0.2882218062877655,0.280189961194992,293.1571044921875,297.1499938964844,293.1499938964844,0.4686117172241211,-6062.0966796875,304.1781005859375,0.8613719344139099,0.5394346714019775,0.3807744681835174,293.1555480957031,297.1499938964844,293.1499938964844,0.5816531181335449,-9708.7919921875,304.18408203125,0.9123609662055968,0.6398067474365234,0.609553873538971,293.1805725097656,297.1499938964844,293.1499938964844,0.0462338291108608,-6654.240234375,304.1587829589844,0.4562128186225891,0.0856783017516136,0.4185816347599029,291.00164794921875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220703125,291.0071105957031,1.0,0.5333026051521301,0.5867235064506531,0.5867235064506531,1.0,1.0,-2.4014551639556885,0.9729360938072203,1.4285192489624023,0.4298626482486725,0.0,0.0,1.0,209.58612060546875,186.0,150.62278747558594,-28829.4609375,1644.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0764465332031,310.5059509277344,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6901631951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298094511032104,1.9298402070999143,-3.075633503613062e-05,0.0,0.0007004279177635,0.0,0.0,799.102294921875,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2600390911102295,-4904.07275390625,304.184326171875,0.744557797908783,0.3366659879684448,0.3092488348484039,293.2624206542969,297.1499938964844,293.1499938964844,0.2128121554851532,-4407.58056640625,304.1794128417969,0.7081865072250366,0.2861362993717193,0.2780435979366302,293.1598205566406,297.1499938964844,293.1499938964844,0.4652155041694641,-6026.97900390625,304.1791687011719,0.8650238513946533,0.5388124585151672,0.3802077770233154,293.15875244140625,297.1499938964844,293.1499938964844,0.5775012969970703,-9653.8994140625,304.1854553222656,0.9168294072151184,0.6391063928604126,0.6087175011634827,293.1815490722656,297.1499938964844,293.1499938964844,0.0452415309846401,-6569.5244140625,304.1589660644531,0.4577439427375793,0.085100919008255,0.4150721728801727,291.05908203125,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237854003906,291.0653381347656,1.0,0.5287105441093445,0.5879422426223755,0.5879422426223755,1.0,1.0,-2.3904454708099365,0.9691923260688782,1.4212530851364136,0.4284162819385528,0.0,0.0,1.0,204.4042205810547,174.0,157.59066772460938,-28855.61328125,1608.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2067565917969,310.633056640625,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6900771260261536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9298095703125,1.929840326309204,-3.075633503613062e-05,0.0,0.0007003405480645,0.0,0.0,799.102294921875,0.0,0.0,0.0,0.8774747252464294,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2526913583278656,-4792.01611328125,304.1850891113281,0.748668909072876,0.3323562443256378,0.3050210177898407,293.2691955566406,297.1499938964844,293.1499938964844,0.2063228487968444,-4298.166015625,304.180419921875,0.7119207978248596,0.2819129228591919,0.2736850082874298,293.1649169921875,297.1499938964844,293.1499938964844,0.4580869972705841,-5953.0908203125,304.1813049316406,0.8731895685195923,0.5375283360481262,0.379036396741867,293.1648254394531,297.1499938964844,293.1499938964844,0.568766176700592,-9538.15234375,304.18817138671875,0.9269241094589232,0.6376498937606812,0.6069784164428711,293.1832275390625,297.1499938964844,293.1499938964844,0.0432300418615341,-6397.9326171875,304.1593322753906,0.4614811241626739,0.0839607715606689,0.4080490171909332,291.181884765625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.18798828125,1.0,0.5191218256950378,0.5904369950294495,0.5904369950294495,1.0,1.0,-2.368196964263916,0.9616087675094604,1.4065881967544556,0.425464004278183,0.0,0.0,0.993698000907898,193.6154022216797,162.0,166.16993713378906,-28881.23828125,1535.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44873046875,310.86883544921875,278.1499938964844,0.0,18000.0,314.75,36046.0,36000.0,0.0,0.0,0.6893333792686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9281189441680908,1.9281495809555047,-3.072712934226729e-05,0.0,0.0006995857111178,0.0,0.0,797.4349975585938,0.0,0.0,0.0,0.8765976428985596,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2526913583278656,-4792.01611328125,304.1850891113281,0.748668909072876,0.3323562443256378,0.3050210177898407,293.2691955566406,297.1499938964844,293.1499938964844,0.2063228487968444,-4298.166015625,304.180419921875,0.7119207978248596,0.2819129228591919,0.2736850082874298,293.1649169921875,297.1499938964844,293.1499938964844,0.4580869972705841,-5953.0908203125,304.1813049316406,0.8731895685195923,0.5375283360481262,0.379036396741867,293.1648254394531,297.1499938964844,293.1499938964844,0.568766176700592,-9538.15234375,304.18817138671875,0.9269241094589232,0.6376498937606812,0.6069784164428711,293.1832275390625,297.1499938964844,293.1499938964844,0.0432300418615341,-6397.9326171875,304.1593322753906,0.4614811241626739,0.0839607715606689,0.4080490171909332,291.181884765625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.18798828125,1.0,0.5191218256950378,0.5904369950294495,0.5904369950294495,1.0,1.0,-2.368196964263916,0.9616087675094604,1.4065881967544556,0.425464004278183,0.0,0.0,0.993698000907898,193.6154022216797,162.0,166.16993713378906,-28881.23828125,1535.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44873046875,310.86883544921875,278.1499938964844,0.0,18000.0,314.75,36046.0,36000.0,0.0,0.0,0.6893333792686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9281189441680908,1.9281495809555047,-3.072712934226729e-05,0.0,0.0006995857111178,0.0,0.0,797.4349975585938,0.0,0.0,0.0,0.8765976428985596,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2458630800247192,-4687.70166015625,304.18475341796875,0.7535869479179382,0.3280557096004486,0.3007847964763641,293.27545166015625,297.1499938964844,293.1499938964844,0.2002093344926834,-4194.845703125,304.1804504394531,0.71616131067276,0.2776261866092682,0.2692506313323974,293.1695556640625,297.1499938964844,293.1499938964844,0.4516565501689911,-5886.9091796875,304.1815185546875,0.8824738264083862,0.5362086296081543,0.3778258860111236,293.17041015625,297.1499938964844,293.1499938964844,0.5608561635017395,-9434.298828125,304.18853759765625,0.9382780194282532,0.6361422538757324,0.6051698923110962,293.18463134765625,297.1499938964844,293.1499938964844,0.0413379520177841,-6237.662109375,304.15936279296875,0.4659513831138611,0.08283331990242,0.4010261297225952,291.2859191894531,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.29052734375,1.0,0.509120762348175,0.5929996967315674,0.5929996967315674,1.0,1.0,-2.345717430114746,0.9539194703102112,1.3917980194091797,0.4224395155906677,0.0,0.0,0.9683008790016174,182.48052978515625,150.0,145.88186645507812,-28808.6015625,1462.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6768493652344,311.0608215332031,278.1499938964844,0.0,18000.0,315.2300109863281,36269.0546875,36000.0,0.0,0.0,0.6926004886627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9039077758789065,1.9039379358291624,-3.0214183425414376e-05,0.0,0.0007029014523141,0.0,0.0,772.1520385742188,0.0,0.0,0.0,0.8667880892753601,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2458630800247192,-4687.70166015625,304.18475341796875,0.7535869479179382,0.3280557096004486,0.3007847964763641,293.27545166015625,297.1499938964844,293.1499938964844,0.2002093344926834,-4194.845703125,304.1804504394531,0.71616131067276,0.2776261866092682,0.2692506313323974,293.1695556640625,297.1499938964844,293.1499938964844,0.4516565501689911,-5886.9091796875,304.1815185546875,0.8824738264083862,0.5362086296081543,0.3778258860111236,293.17041015625,297.1499938964844,293.1499938964844,0.5608561635017395,-9434.298828125,304.18853759765625,0.9382780194282532,0.6361422538757324,0.6051698923110962,293.18463134765625,297.1499938964844,293.1499938964844,0.0413379520177841,-6237.662109375,304.15936279296875,0.4659513831138611,0.08283331990242,0.4010261297225952,291.2859191894531,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.29052734375,1.0,0.509120762348175,0.5929996967315674,0.5929996967315674,1.0,1.0,-2.345717430114746,0.9539194703102112,1.3917980194091797,0.4224395155906677,0.0,0.0,0.9683008790016174,182.48052978515625,150.0,145.88186645507812,-28808.6015625,1462.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6768493652344,311.0608215332031,278.1499938964844,0.0,18000.0,315.2300109863281,36269.0546875,36000.0,0.0,0.0,0.6926004886627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9039077758789065,1.9039379358291624,-3.0214183425414376e-05,0.0,0.0007029014523141,0.0,0.0,772.1520385742188,0.0,0.0,0.0,0.8667880892753601,4.0,0.0,1.0
462660,293.296875,297.1499938964844,293.1499938964844,0.2394714653491974,-4589.73779296875,304.1838073730469,0.7593731880187988,0.3237731456756592,0.2965561747550964,293.2811889648437,297.1499938964844,293.1499938964844,0.1944008469581604,-4096.31298828125,304.1799621582031,0.7209156155586243,0.2732831239700317,0.2647538483142853,293.1737365722656,297.1499938964844,293.1499938964844,0.4458236396312713,-5827.0625,304.18072509765625,0.8929158449172974,0.5348662734031677,0.3765938878059387,293.1754455566406,297.1499938964844,293.1499938964844,0.5536665320396423,-9340.314453125,304.1876525878906,0.9505746960639954,0.6346024870872498,0.6033226847648621,293.1858215332031,297.1499938964844,293.1499938964844,0.0395436994731426,-6086.26318359375,304.15924072265625,0.4706827402114868,0.0817137584090232,0.3940066397190094,291.3745422363281,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2404479980469,291.3786315917969,1.0,0.4987967312335968,0.5956203937530518,0.5956203937530518,1.0,1.0,-2.3231046199798584,0.946155309677124,1.3769491910934448,0.4193558394908905,0.0,0.0,0.9323663711547852,171.15313720703125,138.0,127.71607971191406,-28711.421875,1389.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,311.2917785644531,278.1499938964844,0.0,18000.0,315.2300109863281,36493.59765625,36000.0,0.0,0.0,0.6911040544509888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8569042682647705,1.8569334745407104,-2.919152393587865e-05,0.0,0.0007013827562332,0.0,0.0,723.950927734375,0.0,0.0,0.0,0.8479963541030884,4.0,0.0,1.0
462720,293.296875,297.1499938964844,293.1499938964844,0.2394714653491974,-4589.73779296875,304.1838073730469,0.7593731880187988,0.3237731456756592,0.2965561747550964,293.2811889648437,297.1499938964844,293.1499938964844,0.1944008469581604,-4096.31298828125,304.1799621582031,0.7209156155586243,0.2732831239700317,0.2647538483142853,293.1737365722656,297.1499938964844,293.1499938964844,0.4458236396312713,-5827.0625,304.18072509765625,0.8929158449172974,0.5348662734031677,0.3765938878059387,293.1754455566406,297.1499938964844,293.1499938964844,0.5536665320396423,-9340.314453125,304.1876525878906,0.9505746960639954,0.6346024870872498,0.6033226847648621,293.1858215332031,297.1499938964844,293.1499938964844,0.0395436994731426,-6086.26318359375,304.15924072265625,0.4706827402114868,0.0817137584090232,0.3940066397190094,291.3745422363281,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2404479980469,291.3786315917969,1.0,0.4987967312335968,0.5956203937530518,0.5956203937530518,1.0,1.0,-2.3231046199798584,0.946155309677124,1.3769491910934448,0.4193558394908905,0.0,0.0,0.9323663711547852,171.15313720703125,138.0,127.71607971191406,-28711.421875,1389.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,311.2917785644531,278.1499938964844,0.0,18000.0,315.2300109863281,36493.59765625,36000.0,0.0,0.0,0.6911040544509888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8569042682647705,1.8569334745407104,-2.919152393587865e-05,0.0,0.0007013827562332,0.0,0.0,723.950927734375,0.0,0.0,0.0,0.8479963541030884,4.0,0.0,1.0
462780,293.299560546875,297.1499938964844,293.1499938964844,0.2337426245212555,-4501.95166015625,304.1820678710937,0.7661353349685669,0.3195094466209411,0.2923393547534942,293.2864685058594,297.1499938964844,293.1499938964844,0.1890814006328582,-4006.0107421875,304.1788330078125,0.7262653708457947,0.268885999917984,0.2602008283138275,293.1775207519531,297.1499938964844,293.1499938964844,0.4410351514816284,-5778.4951171875,304.17840576171875,0.904599130153656,0.5334990620613098,0.375340461730957,293.1800231933594,297.1499938964844,293.1499938964844,0.547751247882843,-9264.064453125,304.1849060058594,0.9634735584259032,0.633029580116272,0.6014379858970642,293.18682861328125,297.1499938964844,293.1499938964844,0.0379031151533126,-5948.75146484375,304.15887451171875,0.4756072163581848,0.0805991068482399,0.3869923949241638,291.43719482421875,291.1499938964844,258.744873046875,257.3661804199219,279.17645263671875,293.2452697753906,291.43951416015625,1.0,0.4881955683231354,0.5982927680015564,0.5982927680015564,1.0,1.0,-2.3003740310668945,0.938314974308014,1.3620591163635254,0.4162118434906006,0.0,0.0,0.889520525932312,159.7259063720703,126.0,92.72958374023438,-28512.8671875,1317.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158569335937,311.4952087402344,278.1499938964844,0.0,18000.0,315.2300109863281,36739.4140625,36000.0,0.0,0.0,0.6881309747695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7830218076705933,1.7830493450164795,-2.7614058126346208e-05,0.0,0.0006983654457144,0.0,0.0,652.2311401367188,0.0,0.0,0.0,0.8188191056251526,4.0,0.0,1.0
462840,293.299560546875,297.1499938964844,293.1499938964844,0.2337426245212555,-4501.95166015625,304.1820678710937,0.7661353349685669,0.3195094466209411,0.2923393547534942,293.2864685058594,297.1499938964844,293.1499938964844,0.1890814006328582,-4006.0107421875,304.1788330078125,0.7262653708457947,0.268885999917984,0.2602008283138275,293.1775207519531,297.1499938964844,293.1499938964844,0.4410351514816284,-5778.4951171875,304.17840576171875,0.904599130153656,0.5334990620613098,0.375340461730957,293.1800231933594,297.1499938964844,293.1499938964844,0.547751247882843,-9264.064453125,304.1849060058594,0.9634735584259032,0.633029580116272,0.6014379858970642,293.18682861328125,297.1499938964844,293.1499938964844,0.0379031151533126,-5948.75146484375,304.15887451171875,0.4756072163581848,0.0805991068482399,0.3869923949241638,291.43719482421875,291.1499938964844,258.744873046875,257.3661804199219,279.17645263671875,293.2452697753906,291.43951416015625,1.0,0.4881955683231354,0.5982927680015564,0.5982927680015564,1.0,1.0,-2.3003740310668945,0.938314974308014,1.3620591163635254,0.4162118434906006,0.0,0.0,0.889520525932312,159.7259063720703,126.0,92.72958374023438,-28512.8671875,1317.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158569335937,311.4952087402344,278.1499938964844,0.0,18000.0,315.2300109863281,36739.4140625,36000.0,0.0,0.0,0.6881309747695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7830218076705933,1.7830493450164795,-2.7614058126346208e-05,0.0,0.0006983654457144,0.0,0.0,652.2311401367188,0.0,0.0,0.0,0.8188191056251526,4.0,0.0,1.0
462900,293.3007202148437,297.1499938964844,293.1499938964844,0.2311891466379165,-4462.935546875,304.1808776855469,0.7699335813522339,0.3173860609531402,0.2902373075485229,293.2889709472656,297.1499938964844,293.1499938964844,0.1866537183523178,-3964.8681640625,304.1780090332031,0.7292121052742004,0.2666679620742798,0.2579047381877899,293.17926025390625,297.1499938964844,293.1499938964844,0.4391694962978363,-5759.9228515625,304.1766357421875,0.9112921953201294,0.5328102707862854,0.374708741903305,293.18212890625,297.1499938964844,293.1499938964844,0.5454431176185608,-9234.962890625,304.1827697753906,0.9700475931167604,0.6322361826896667,0.6004869341850281,293.1872863769531,297.1499938964844,293.1499938964844,0.0371547006070613,-5886.52587890625,304.1586303710937,0.4781590700149536,0.080043114721775,0.383487343788147,291.455322265625,291.1499938964844,258.7681884765625,257.3868713378906,279.1766967773437,293.24755859375,291.4566955566406,1.0,0.4827988743782043,0.5996458530426025,0.5996458530426025,1.0,1.0,-2.2889790534973145,0.934369683265686,1.354609489440918,0.4146187603473663,0.0,0.0,0.8672981262207031,153.9912567138672,126.0,70.65727996826172,-28376.6171875,1281.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4922790527344,311.5888061523437,278.1499938964844,0.0,18000.0,314.75,36849.1875,36000.0,0.0,0.0,0.6812172532081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736724019050598,1.7367507219314575,-2.6649333449313417e-05,0.0,0.0006913488614372,0.0,0.0,609.82666015625,0.0,0.0,0.0,0.8007073402404785,4.0,0.0,1.0
462960,293.3017883300781,297.1499938964844,293.1499938964844,0.2289154231548309,-4428.40771484375,304.17938232421875,0.7740427851676941,0.3152687549591064,0.2881398797035217,293.2913818359375,297.1499938964844,293.1499938964844,0.1844380497932434,-3927.487548828125,304.17694091796875,0.7323753833770752,0.2644372582435608,0.2555961012840271,293.1808776855469,297.1499938964844,293.1499938964844,0.4378057420253753,-5746.8212890625,304.1742553710937,0.9187121987342834,0.5321196913719177,0.3740749359130859,293.1841125488281,297.1499938964844,293.1499938964844,0.5437526106834412,-9214.51953125,304.17987060546875,0.9766486287117004,0.6314405202865601,0.5995323061943054,293.1877136230469,297.1499938964844,293.1499938964844,0.0364709682762622,-5830.28466796875,304.1582946777344,0.4807919263839721,0.0794878453016281,0.3799842298030853,291.46112060546875,291.1499938964844,258.7914428710937,257.40753173828125,279.1769104003906,293.249755859375,291.460693359375,1.0,0.4773406982421875,0.601008951663971,0.601008951663971,1.0,1.0,-2.2775702476501465,0.930409014225006,1.3471612930297852,0.41301229596138,0.0,0.0,0.8458834886550903,148.24896240234375,114.0,40.25405883789063,-28190.650390625,1246.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.641845703125,311.6466064453125,278.1499938964844,0.0,18000.0,314.75,36932.02734375,36000.0,0.0,0.0,0.6780876517295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6856690645217896,1.685694694519043,-2.560702159826178e-05,0.0,0.0006881727604195,0.0,0.0,565.2728881835938,0.0,0.0,0.0,0.7809218168258667,4.0,0.0,1.0
463020,293.3036193847656,297.1499938964844,293.1499938964844,0.2250201404094696,-4369.71240234375,304.17608642578125,0.7833194136619568,0.3110530376434326,0.2839613854885101,293.2958984375,297.1499938964844,293.1499938964844,0.1804849505424499,-3861.13330078125,304.174560546875,0.7394963502883911,0.2599379122257232,0.2509421110153198,293.183837890625,297.1499938964844,293.1499938964844,0.4362899661064148,-5733.55859375,304.168701171875,0.935360312461853,0.5307371020317078,0.3728058040142059,293.1877136230469,297.1499938964844,293.1499938964844,0.5418776869773865,-9194.220703125,304.17303466796875,0.989764392375946,0.6298478841781616,0.5976207852363586,293.1884765625,297.1499938964844,293.1499938964844,0.0352496281266212,-5731.27783203125,304.1575622558594,0.4864094257354736,0.07837925106287,0.3729833662509918,291.44219970703125,291.1499938964844,258.83770751953125,257.44879150390625,279.17730712890625,293.2538757324219,291.4405212402344,1.0,0.4662418365478515,0.6037613153457642,0.6037613153457642,1.0,1.0,-2.254730701446533,0.9224459528923036,1.332284688949585,0.4097619354724884,0.0,0.0,0.8079478740692139,136.7510986328125,102.0,-10.728487968444824,-27798.84375,1176.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.967529296875,311.76708984375,278.1499938964844,0.0,18000.0,314.75,36956.1640625,36000.0,0.0,0.0,0.6706202626228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809364318847656,1.580960035324097,-2.353495801799e-05,0.0,0.0006805942975915,0.0,0.0,480.80902099609375,0.0,0.0,0.0,0.7408189177513123,4.0,0.0,1.0
463080,293.3036193847656,297.1499938964844,293.1499938964844,0.2250201404094696,-4369.71240234375,304.17608642578125,0.7833194136619568,0.3110530376434326,0.2839613854885101,293.2958984375,297.1499938964844,293.1499938964844,0.1804849505424499,-3861.13330078125,304.174560546875,0.7394963502883911,0.2599379122257232,0.2509421110153198,293.183837890625,297.1499938964844,293.1499938964844,0.4362899661064148,-5733.55859375,304.168701171875,0.935360312461853,0.5307371020317078,0.3728058040142059,293.1877136230469,297.1499938964844,293.1499938964844,0.5418776869773865,-9194.220703125,304.17303466796875,0.989764392375946,0.6298478841781616,0.5976207852363586,293.1884765625,297.1499938964844,293.1499938964844,0.0352496281266212,-5731.27783203125,304.1575622558594,0.4864094257354736,0.07837925106287,0.3729833662509918,291.44219970703125,291.1499938964844,258.83770751953125,257.44879150390625,279.17730712890625,293.2538757324219,291.4405212402344,1.0,0.4662418365478515,0.6037613153457642,0.6037613153457642,1.0,1.0,-2.254730701446533,0.9224459528923036,1.332284688949585,0.4097619354724884,0.0,0.0,0.8079478740692139,136.7510986328125,102.0,-10.728487968444824,-27798.84375,1176.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.967529296875,311.76708984375,278.1499938964844,0.0,18000.0,314.75,36956.1640625,36000.0,0.0,0.0,0.6706202626228333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809364318847656,1.580960035324097,-2.353495801799e-05,0.0,0.0006805942975915,0.0,0.0,480.80902099609375,0.0,0.0,0.0,0.7408189177513123,4.0,0.0,1.0
463140,293.3050537109375,297.1499938964844,293.1499938964844,0.2214834243059158,-4316.38623046875,304.1733093261719,0.793224573135376,0.3068691790103912,0.2798294723033905,293.300048828125,297.1499938964844,293.1499938964844,0.1767614781856537,-3798.502685546875,304.1725769042969,0.7470993399620056,0.2554004788398742,0.2462690770626068,293.1864624023437,297.1499938964844,293.1499938964844,0.4354404509067535,-5726.92529296875,304.1639404296875,0.952418088912964,0.5293440818786621,0.371547132730484,293.1898498535156,297.1499938964844,293.1499938964844,0.5367936491966248,-9125.79296875,304.1748352050781,0.9990000128746032,0.628443717956543,0.5915529727935791,293.18902587890625,297.1499938964844,293.1499938964844,0.0341248214244842,-5640.53515625,304.15692138671875,0.4921633005142212,0.0772899314761161,0.3661437034606933,291.408935546875,291.1499938964844,258.8833312988281,257.4897155761719,279.1793518066406,293.2575988769531,291.4073181152344,1.0,0.4547176659107208,0.606736421585083,0.606736421585083,1.0,1.0,-2.227088212966919,0.9123393893241882,1.314748764038086,0.405691534280777,0.0,0.0,0.7756264209747314,125.83670043945312,105.0,-34.712608337402344,-27368.333984375,1104.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3167419433594,311.90240478515625,278.1499938964844,0.0,18000.0,314.2699890136719,36888.33984375,36000.0,0.0,0.0,0.6567611694335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4811222553253174,1.481143832206726,-2.1663641746272333e-05,0.0,0.0006665291148237,0.0,0.0,408.8834228515625,0.0,0.0,0.0,0.7031307220458984,4.0,0.0,1.0
463200,293.3050537109375,297.1499938964844,293.1499938964844,0.2214834243059158,-4316.38623046875,304.1733093261719,0.793224573135376,0.3068691790103912,0.2798294723033905,293.300048828125,297.1499938964844,293.1499938964844,0.1767614781856537,-3798.502685546875,304.1725769042969,0.7470993399620056,0.2554004788398742,0.2462690770626068,293.1864624023437,297.1499938964844,293.1499938964844,0.4354404509067535,-5726.92529296875,304.1639404296875,0.952418088912964,0.5293440818786621,0.371547132730484,293.1898498535156,297.1499938964844,293.1499938964844,0.5367936491966248,-9125.79296875,304.1748352050781,0.9990000128746032,0.628443717956543,0.5915529727935791,293.18902587890625,297.1499938964844,293.1499938964844,0.0341248214244842,-5640.53515625,304.15692138671875,0.4921633005142212,0.0772899314761161,0.3661437034606933,291.408935546875,291.1499938964844,258.8833312988281,257.4897155761719,279.1793518066406,293.2575988769531,291.4073181152344,1.0,0.4547176659107208,0.606736421585083,0.606736421585083,1.0,1.0,-2.227088212966919,0.9123393893241882,1.314748764038086,0.405691534280777,0.0,0.0,0.7756264209747314,125.83670043945312,105.0,-34.712608337402344,-27368.333984375,1104.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3167419433594,311.90240478515625,278.1499938964844,0.0,18000.0,314.2699890136719,36888.33984375,36000.0,0.0,0.0,0.6567611694335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4811222553253174,1.481143832206726,-2.1663641746272333e-05,0.0,0.0006665291148237,0.0,0.0,408.8834228515625,0.0,0.0,0.0,0.7031307220458984,4.0,0.0,1.0
463260,293.3066101074219,297.1499938964844,293.1499938964844,0.2181426584720611,-4265.70068359375,304.1711120605469,0.7954978942871094,0.3026275634765625,0.2759169340133667,293.30419921875,297.1499938964844,293.1499938964844,0.1731810569763183,-3737.894287109375,304.1710205078125,0.748054027557373,0.2507599294185638,0.2417783737182617,293.1893310546875,297.1499938964844,293.1499938964844,0.4348025023937225,-5721.9912109375,304.16033935546875,0.9590520858764648,0.5278443098068237,0.370425671339035,293.1768798828125,297.1499938964844,293.1499938964844,0.524434506893158,-8954.029296875,304.1864624023437,0.9990000128746032,0.6300396919250488,0.5784727931022644,293.189697265625,297.1499938964844,293.1499938964844,0.0332067459821701,-5566.328125,304.1561584472656,0.4933507144451141,0.0761675238609314,0.3604665696620941,291.3780212402344,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2584228515625,291.37554931640625,1.0,0.447184294462204,0.6099132895469666,0.6099132895469666,1.0,1.0,-2.1931724548339844,0.8995723128318787,1.293600082397461,0.3998725116252899,0.0,0.0,0.7469594478607178,120.74768829345705,108.0,-45.75108337402344,-26846.8671875,1050.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61767578125,311.9952697753906,278.1499938964844,0.0,18000.0,314.2699890136719,36814.265625,36000.0,0.0,0.0,0.644964873790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387417197227478,1.3874372243881226,-2.0014625988551416e-05,0.0,0.000654557312373,0.0,0.0,348.7283020019531,0.0,0.0,0.0,0.6682941317558289,4.0,0.0,1.0
463320,293.3066101074219,297.1499938964844,293.1499938964844,0.2181426584720611,-4265.70068359375,304.1711120605469,0.7954978942871094,0.3026275634765625,0.2759169340133667,293.30419921875,297.1499938964844,293.1499938964844,0.1731810569763183,-3737.894287109375,304.1710205078125,0.748054027557373,0.2507599294185638,0.2417783737182617,293.1893310546875,297.1499938964844,293.1499938964844,0.4348025023937225,-5721.9912109375,304.16033935546875,0.9590520858764648,0.5278443098068237,0.370425671339035,293.1768798828125,297.1499938964844,293.1499938964844,0.524434506893158,-8954.029296875,304.1864624023437,0.9990000128746032,0.6300396919250488,0.5784727931022644,293.189697265625,297.1499938964844,293.1499938964844,0.0332067459821701,-5566.328125,304.1561584472656,0.4933507144451141,0.0761675238609314,0.3604665696620941,291.3780212402344,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2584228515625,291.37554931640625,1.0,0.447184294462204,0.6099132895469666,0.6099132895469666,1.0,1.0,-2.1931724548339844,0.8995723128318787,1.293600082397461,0.3998725116252899,0.0,0.0,0.7469594478607178,120.74768829345705,108.0,-45.75108337402344,-26846.8671875,1050.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61767578125,311.9952697753906,278.1499938964844,0.0,18000.0,314.2699890136719,36814.265625,36000.0,0.0,0.0,0.644964873790741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387417197227478,1.3874372243881226,-2.0014625988551416e-05,0.0,0.000654557312373,0.0,0.0,348.7283020019531,0.0,0.0,0.0,0.6682941317558289,4.0,0.0,1.0
463380,293.3085021972656,297.1499938964844,293.1499938964844,0.2150258272886276,-4218.39501953125,304.1692810058594,0.7943881750106812,0.2982773780822754,0.2719802558422088,293.3086853027344,297.1499938964844,293.1499938964844,0.1697209626436233,-3679.19189453125,304.1697998046875,0.7459681630134583,0.2459426075220108,0.2372055202722549,293.19256591796875,297.1499938964844,293.1499938964844,0.4346270263195038,-5721.70556640625,304.1571960449219,0.9614397883415222,0.5261914730072021,0.3692533075809479,293.16192626953125,297.1499938964844,293.1499938964844,0.5193692445755005,-8889.193359375,304.1824951171875,0.9990000128746032,0.6324002146720886,0.5725429654121399,293.1907653808594,297.1499938964844,293.1499938964844,0.0323325432837009,-5496.017578125,304.1555480957031,0.4923490881919861,0.0749454721808433,0.3547340035438537,291.3349914550781,291.1499938964844,258.9717712402344,257.56964111328125,279.1800537109375,293.259765625,291.3323974609375,1.0,0.4422917664051056,0.6128904819488525,0.6128904819488525,1.0,1.0,-2.167530298233032,0.8902866840362549,1.2772436141967771,0.3958697915077209,0.0,0.0,0.7251524925231934,118.18981170654295,111.0,-56.26532745361328,-26429.1640625,1014.6781005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9033508300781,312.0845642089844,278.1499938964844,0.0,18000.0,314.2699890136719,36648.91796875,36000.0,0.0,0.0,0.6321315765380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102478981018066,1.310266613960266,-1.871308086265344e-05,0.0,0.0006415331736207,0.0,0.0,303.9645080566406,0.0,0.0,0.0,0.64007967710495,4.0,0.0,1.0
463440,293.3085021972656,297.1499938964844,293.1499938964844,0.2150258272886276,-4218.39501953125,304.1692810058594,0.7943881750106812,0.2982773780822754,0.2719802558422088,293.3086853027344,297.1499938964844,293.1499938964844,0.1697209626436233,-3679.19189453125,304.1697998046875,0.7459681630134583,0.2459426075220108,0.2372055202722549,293.19256591796875,297.1499938964844,293.1499938964844,0.4346270263195038,-5721.70556640625,304.1571960449219,0.9614397883415222,0.5261914730072021,0.3692533075809479,293.16192626953125,297.1499938964844,293.1499938964844,0.5193692445755005,-8889.193359375,304.1824951171875,0.9990000128746032,0.6324002146720886,0.5725429654121399,293.1907653808594,297.1499938964844,293.1499938964844,0.0323325432837009,-5496.017578125,304.1555480957031,0.4923490881919861,0.0749454721808433,0.3547340035438537,291.3349914550781,291.1499938964844,258.9717712402344,257.56964111328125,279.1800537109375,293.259765625,291.3323974609375,1.0,0.4422917664051056,0.6128904819488525,0.6128904819488525,1.0,1.0,-2.167530298233032,0.8902866840362549,1.2772436141967771,0.3958697915077209,0.0,0.0,0.7251524925231934,118.18981170654295,111.0,-56.26532745361328,-26429.1640625,1014.6781005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9033508300781,312.0845642089844,278.1499938964844,0.0,18000.0,314.2699890136719,36648.91796875,36000.0,0.0,0.0,0.6321315765380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102478981018066,1.310266613960266,-1.871308086265344e-05,0.0,0.0006415331736207,0.0,0.0,303.9645080566406,0.0,0.0,0.0,0.64007967710495,4.0,0.0,1.0
463500,293.3096618652344,297.1499938964844,293.1499938964844,0.2134641110897064,-4194.5693359375,304.1686096191406,0.7928937077522278,0.2960422933101654,0.2699941396713257,293.3111572265625,297.1499938964844,293.1499938964844,0.1679610908031463,-3649.177490234375,304.1694030761719,0.7440773248672485,0.2434470504522323,0.2348741441965103,293.1942443847656,297.1499938964844,293.1499938964844,0.4345656335353851,-5721.69384765625,304.156005859375,0.9615117907524108,0.525322437286377,0.3686529397964477,293.15692138671875,297.1499938964844,293.1499938964844,0.5187922120094299,-8884.6552734375,304.1776123046875,0.9990000128746032,0.6332346200942993,0.5714883804321289,293.1913757324219,297.1499938964844,293.1499938964844,0.0318962857127189,-5460.75341796875,304.15533447265625,0.4912492036819458,0.0743101239204406,0.3518587052822113,291.3129272460937,291.1499938964844,258.9931030273437,257.58905029296875,279.179443359375,293.2611389160156,291.31036376953125,1.0,0.440595269203186,0.614318311214447,0.614318311214447,1.0,1.0,-2.156901597976685,0.8865635395050049,1.2703380584716797,0.3943216800689697,0.0,0.0,0.7165104746818542,117.56575775146484,111.0,-58.68205261230469,-26250.890625,1001.7640380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02496337890625,312.1202087402344,278.1499938964844,0.0,18000.0,313.7900085449219,36563.40234375,36000.0,0.0,0.0,0.6207218170166016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278653860092163,1.2786719799041748,-1.819704812078271e-05,0.0,0.0006299537490122,0.0,0.0,286.8545227050781,0.0,0.0,0.0,0.6286551356315613,4.0,0.0,1.0
