time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.3110046386719,297.1499938964844,293.1499938964844,0.211917296051979,-4170.96044921875,304.16802978515625,0.7908667922019958,0.2937512993812561,0.2679692804813385,293.3138732910156,297.1499938964844,293.1499938964844,0.1661904901266098,-3618.935546875,304.1690979003906,0.7417070269584656,0.2408744245767593,0.2324845343828201,293.1959533691406,297.1499938964844,293.1499938964844,0.4346055090427398,-5722.744140625,304.15484619140625,0.9609840512275696,0.5244285464286804,0.3680432140827179,293.1542053222656,297.1499938964844,293.1499938964844,0.5194080471992493,-8896.88671875,304.1714782714844,0.9990000128746032,0.6336856484413147,0.5714482665061951,293.1920166015625,297.1499938964844,293.1499938964844,0.0314694494009017,-5426.3291015625,304.1551513671875,0.4898214340209961,0.0736587569117546,0.3489717245101928,291.2884216308594,291.1499938964844,259.0140686035156,257.6081848144531,279.1788330078125,293.2630310058594,291.2851257324219,1.0,0.4392862021923065,0.6157131195068359,0.6157131195068359,1.0,1.0,-2.1473498344421387,0.8832873106002808,1.2640626430511477,0.3929938375949859,0.0,0.0,0.7096996307373047,117.28376007080078,114.0,-65.47248840332031,-26065.30078125,991.2687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0901794433594,312.1158447265625,278.1499938964844,0.0,18000.0,313.7900085449219,36472.38671875,36000.0,0.0,0.0,0.6135290265083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2519842386245728,1.2520020008087158,-1.776662793417927e-05,0.0,0.0006226539844647,0.0,0.0,272.9170837402344,0.0,0.0,0.0,0.619099497795105,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2087746113538742,-4122.74951171875,304.16729736328125,0.7855769991874695,0.2891059219837188,0.2638571262359619,293.3194885253906,297.1499938964844,293.1499938964844,0.1625343263149261,-3556.142578125,304.1688537597656,0.7358459234237671,0.2355839908123016,0.2275666147470474,293.1993103027344,297.1499938964844,293.1499938964844,0.4347169697284698,-5724.9296875,304.153076171875,0.9584689140319824,0.5225799083709717,0.3668000996112823,293.1559143066406,297.1499938964844,293.1499938964844,0.523379385471344,-8958.8486328125,304.15771484375,0.9990000128746032,0.6332480907440186,0.5738022327423096,293.1934814453125,297.1499938964844,293.1499938964844,0.0306013524532318,-5355.80224609375,304.1548767089844,0.4861145317554474,0.0723014920949935,0.3431019783020019,291.23779296875,291.1499938964844,259.0547180175781,257.6454467773437,279.177490234375,293.2675170898437,291.2351989746094,1.0,0.4375984370708465,0.6183965802192688,0.6183965802192688,1.0,1.0,-2.130786180496216,0.8777626752853394,1.2530235052108765,0.390835553407669,0.0,0.0,0.7015228271484375,117.53948974609376,117.0,-66.4434585571289,-25768.455078125,975.9515380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1427307128906,312.08367919921875,278.1499938964844,0.0,18000.0,313.7900085449219,36269.26953125,36000.0,0.0,0.0,0.599663496017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172197103500366,1.2172369956970217,-1.719942520139739e-05,0.0,0.0006085821660235,0.0,0.0,255.2847900390625,0.0,0.0,0.0,0.6066953539848328,4.0,0.0,1.0
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2087746113538742,-4122.74951171875,304.16729736328125,0.7855769991874695,0.2891059219837188,0.2638571262359619,293.3194885253906,297.1499938964844,293.1499938964844,0.1625343263149261,-3556.142578125,304.1688537597656,0.7358459234237671,0.2355839908123016,0.2275666147470474,293.1993103027344,297.1499938964844,293.1499938964844,0.4347169697284698,-5724.9296875,304.153076171875,0.9584689140319824,0.5225799083709717,0.3668000996112823,293.1559143066406,297.1499938964844,293.1499938964844,0.523379385471344,-8958.8486328125,304.15771484375,0.9990000128746032,0.6332480907440186,0.5738022327423096,293.1934814453125,297.1499938964844,293.1499938964844,0.0306013524532318,-5355.80224609375,304.1548767089844,0.4861145317554474,0.0723014920949935,0.3431019783020019,291.23779296875,291.1499938964844,259.0547180175781,257.6454467773437,279.177490234375,293.2675170898437,291.2351989746094,1.0,0.4375984370708465,0.6183965802192688,0.6183965802192688,1.0,1.0,-2.130786180496216,0.8777626752853394,1.2530235052108765,0.390835553407669,0.0,0.0,0.7015228271484375,117.53948974609376,117.0,-66.4434585571289,-25768.455078125,975.9515380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1427307128906,312.08367919921875,278.1499938964844,0.0,18000.0,313.7900085449219,36269.26953125,36000.0,0.0,0.0,0.599663496017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2172197103500366,1.2172369956970217,-1.719942520139739e-05,0.0,0.0006085821660235,0.0,0.0,255.2847900390625,0.0,0.0,0.0,0.6066953539848328,4.0,0.0,1.0
463740,293.3163452148437,297.1499938964844,293.1499938964844,0.2054558545351028,-4071.315185546875,304.16705322265625,0.7791697382926941,0.2844417095184326,0.2597421705722809,293.324951171875,297.1499938964844,293.1499938964844,0.1586567014455795,-3488.890625,304.1690368652344,0.7289443612098694,0.2301789224147796,0.2225506752729416,293.2026672363281,297.1499938964844,293.1499938964844,0.4344704747200012,-5722.91015625,304.1524963378906,0.9544618129730223,0.5206494331359863,0.3655215203762054,293.1666259765625,297.1499938964844,293.1499938964844,0.5297750234603882,-9052.73828125,304.1445007324219,0.9990000128746032,0.6309438943862915,0.5785612463951111,293.1950988769531,297.1499938964844,293.1499938964844,0.0296814069151878,-5277.72900390625,304.15478515625,0.4813954532146454,0.0708678886294364,0.3370307981967926,291.1963806152344,291.1499938964844,259.093505859375,257.68121337890625,279.1762084960937,293.27264404296875,291.1941223144531,1.0,0.4368387162685394,0.6209515929222107,0.6209515929222107,1.0,1.0,-2.116706371307373,0.8732163906097412,1.2434898614883425,0.3891468346118927,0.0,0.0,0.6981707811355591,118.6133270263672,120.0,-59.1181869506836,-25524.57421875,966.1644287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.085205078125,312.0020751953125,278.1499938964844,0.0,18000.0,313.3099975585937,36123.1328125,36000.0,0.0,0.0,0.5821090936660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001652717590332,1.2001821994781494,-1.691602483333554e-05,0.0,0.0005907667218707,0.0,0.0,246.827392578125,0.0,0.0,0.0,0.6006442308425903,4.0,0.0,1.0
463800,293.3163452148437,297.1499938964844,293.1499938964844,0.2054558545351028,-4071.315185546875,304.16705322265625,0.7791697382926941,0.2844417095184326,0.2597421705722809,293.324951171875,297.1499938964844,293.1499938964844,0.1586567014455795,-3488.890625,304.1690368652344,0.7289443612098694,0.2301789224147796,0.2225506752729416,293.2026672363281,297.1499938964844,293.1499938964844,0.4344704747200012,-5722.91015625,304.1524963378906,0.9544618129730223,0.5206494331359863,0.3655215203762054,293.1666259765625,297.1499938964844,293.1499938964844,0.5297750234603882,-9052.73828125,304.1445007324219,0.9990000128746032,0.6309438943862915,0.5785612463951111,293.1950988769531,297.1499938964844,293.1499938964844,0.0296814069151878,-5277.72900390625,304.15478515625,0.4813954532146454,0.0708678886294364,0.3370307981967926,291.1963806152344,291.1499938964844,259.093505859375,257.68121337890625,279.1762084960937,293.27264404296875,291.1941223144531,1.0,0.4368387162685394,0.6209515929222107,0.6209515929222107,1.0,1.0,-2.116706371307373,0.8732163906097412,1.2434898614883425,0.3891468346118927,0.0,0.0,0.6981707811355591,118.6133270263672,120.0,-59.1181869506836,-25524.57421875,966.1644287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.085205078125,312.0020751953125,278.1499938964844,0.0,18000.0,313.3099975585937,36123.1328125,36000.0,0.0,0.0,0.5821090936660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2001652717590332,1.2001821994781494,-1.691602483333554e-05,0.0,0.0005907667218707,0.0,0.0,246.827392578125,0.0,0.0,0.0,0.6006442308425903,4.0,0.0,1.0
463860,293.3185729980469,297.1499938964844,293.1499938964844,0.2021913081407547,-4020.601318359375,304.16680908203125,0.7720767855644226,0.2797772288322449,0.2556440532207489,293.3301696777344,297.1499938964844,293.1499938964844,0.1547554731369018,-3420.907958984375,304.169189453125,0.72126305103302,0.2246931046247482,0.2174736112356186,293.2059631347656,297.1499938964844,293.1499938964844,0.4342823028564453,-5721.48291015625,304.1519775390625,0.9493604302406312,0.5186499357223511,0.3642075061798095,293.18487548828125,297.1499938964844,293.1499938964844,0.5384054183959961,-9175.8173828125,304.1319885253906,0.9990000128746032,0.6268365979194641,0.585003674030304,293.19696044921875,297.1499938964844,293.1499938964844,0.028380362316966,-5201.2861328125,304.1553039550781,0.4755954444408417,0.0693487450480461,0.3306927680969238,291.15240478515625,291.1499938964844,259.130126953125,257.7152099609375,279.1744689941406,293.2755432128906,291.1499328613281,1.0,0.4367256462574005,0.6233068704605103,0.6233068704605103,1.0,1.0,-2.1042330265045166,0.8692100048065186,1.2350229024887085,0.3876822292804718,0.0,0.0,0.7007067203521729,120.27255249023438,123.0,-60.77083587646485,-25281.037109375,960.1077880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84588623046875,311.8109741210937,278.1499938964844,0.0,18000.0,313.3099975585937,35965.48828125,36000.0,0.0,0.0,0.5698428153991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003532648086548,1.2003700733184814,-1.6883113858057186e-05,0.0,0.0005783180240541,0.0,0.0,246.5276031494141,0.0,0.0,0.0,0.6007792949676514,4.0,0.0,1.0
463920,293.3185729980469,297.1499938964844,293.1499938964844,0.2021913081407547,-4020.601318359375,304.16680908203125,0.7720767855644226,0.2797772288322449,0.2556440532207489,293.3301696777344,297.1499938964844,293.1499938964844,0.1547554731369018,-3420.907958984375,304.169189453125,0.72126305103302,0.2246931046247482,0.2174736112356186,293.2059631347656,297.1499938964844,293.1499938964844,0.4342823028564453,-5721.48291015625,304.1519775390625,0.9493604302406312,0.5186499357223511,0.3642075061798095,293.18487548828125,297.1499938964844,293.1499938964844,0.5384054183959961,-9175.8173828125,304.1319885253906,0.9990000128746032,0.6268365979194641,0.585003674030304,293.19696044921875,297.1499938964844,293.1499938964844,0.028380362316966,-5201.2861328125,304.1553039550781,0.4755954444408417,0.0693487450480461,0.3306927680969238,291.15240478515625,291.1499938964844,259.130126953125,257.7152099609375,279.1744689941406,293.2755432128906,291.1499328613281,1.0,0.4367256462574005,0.6233068704605103,0.6233068704605103,1.0,1.0,-2.1042330265045166,0.8692100048065186,1.2350229024887085,0.3876822292804718,0.0,0.0,0.7007067203521729,120.27255249023438,123.0,-60.77083587646485,-25281.037109375,960.1077880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84588623046875,311.8109741210937,278.1499938964844,0.0,18000.0,313.3099975585937,35965.48828125,36000.0,0.0,0.0,0.5698428153991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003532648086548,1.2003700733184814,-1.6883113858057186e-05,0.0,0.0005783180240541,0.0,0.0,246.5276031494141,0.0,0.0,0.0,0.6007792949676514,4.0,0.0,1.0
463980,293.3204345703125,297.1499938964844,293.1499938964844,0.1987742036581039,-3967.02197265625,304.1669006347656,0.7641154527664185,0.2751239538192749,0.2515794634819031,293.33502197265625,297.1499938964844,293.1499938964844,0.1506836116313934,-3349.283203125,304.1695861816406,0.7123075127601624,0.219144657254219,0.2123603075742721,293.2091064453125,297.1499938964844,293.1499938964844,0.4337008595466614,-5715.5830078125,304.1523132324219,0.9427682757377625,0.5165964365005493,0.3628752827644348,293.2084045410156,297.1499938964844,293.1499938964844,0.5457693338394165,-9276.90234375,304.1262512207031,0.9985426068305968,0.6211908459663391,0.5901340842247009,293.19891357421875,297.1499938964844,293.1499938964844,0.0275038294494152,-5106.779296875,304.1549987792969,0.4679470360279083,0.0677675381302833,0.3241575062274933,291.11798095703125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.116455078125,1.0,0.4369525909423828,0.6257065534591675,0.6257065534591675,1.0,1.0,-2.089968681335449,0.8643298149108887,1.2256388664245603,0.3858873844146728,0.0,0.0,0.7074258327484131,122.66072845458984,126.0,-48.27809143066406,-25065.578125,954.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5102233886719,311.58648681640625,278.1499938964844,0.0,18000.0,313.3099975585937,35841.90234375,36000.0,0.0,0.0,0.5597048401832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171931266784668,1.2172101736068726,-1.7102382116718218e-05,0.0,0.0005680292961187,0.0,0.0,254.2056121826172,0.0,0.0,0.0,0.6067507863044739,4.0,0.0,1.0
464040,293.3204345703125,297.1499938964844,293.1499938964844,0.1987742036581039,-3967.02197265625,304.1669006347656,0.7641154527664185,0.2751239538192749,0.2515794634819031,293.33502197265625,297.1499938964844,293.1499938964844,0.1506836116313934,-3349.283203125,304.1695861816406,0.7123075127601624,0.219144657254219,0.2123603075742721,293.2091064453125,297.1499938964844,293.1499938964844,0.4337008595466614,-5715.5830078125,304.1523132324219,0.9427682757377625,0.5165964365005493,0.3628752827644348,293.2084045410156,297.1499938964844,293.1499938964844,0.5457693338394165,-9276.90234375,304.1262512207031,0.9985426068305968,0.6211908459663391,0.5901340842247009,293.19891357421875,297.1499938964844,293.1499938964844,0.0275038294494152,-5106.779296875,304.1549987792969,0.4679470360279083,0.0677675381302833,0.3241575062274933,291.11798095703125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.116455078125,1.0,0.4369525909423828,0.6257065534591675,0.6257065534591675,1.0,1.0,-2.089968681335449,0.8643298149108887,1.2256388664245603,0.3858873844146728,0.0,0.0,0.7074258327484131,122.66072845458984,126.0,-48.27809143066406,-25065.578125,954.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5102233886719,311.58648681640625,278.1499938964844,0.0,18000.0,313.3099975585937,35841.90234375,36000.0,0.0,0.0,0.5597048401832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171931266784668,1.2172101736068726,-1.7102382116718218e-05,0.0,0.0005680292961187,0.0,0.0,254.2056121826172,0.0,0.0,0.0,0.6067507863044739,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1969241797924041,-3937.66845703125,304.1672058105469,0.7592260837554932,0.2728092968463897,0.2495899051427841,293.3372497558594,297.1499938964844,293.1499938964844,0.1485305577516555,-3311.0078125,304.1699523925781,0.7065548300743103,0.2163592725992202,0.2098248302936554,293.2106018066406,297.1499938964844,293.1499938964844,0.4330390393733978,-5708.47998046875,304.1531066894531,0.9379922151565552,0.5155541896820068,0.3622243404388428,293.2174987792969,297.1499938964844,293.1499938964844,0.5439621210098267,-9248.2421875,304.13385009765625,0.994734823703766,0.6186620593070984,0.5876960754394531,293.19976806640625,297.1499938964844,293.1499938964844,0.0270966961979866,-5059.92138671875,304.1548156738281,0.4625449180603027,0.0669791474938392,0.3210292756557464,291.1110534667969,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822570800781,291.110595703125,1.0,0.4369060099124908,0.6271334886550903,0.6271334886550903,1.0,1.0,-2.077031373977661,0.8593769669532776,1.2176543474197388,0.3837089836597442,0.0,0.0,0.7107701301574707,124.50586700439452,126.0,-32.2272834777832,-24918.677734375,949.2149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3218078613281,311.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,35820.1640625,35280.0,0.0,0.0,0.5537782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2282702922821045,1.2282875776290894,-1.72619638760807e-05,0.0,0.0005620145821012,0.0,0.0,259.5044860839844,0.0,0.0,0.0,0.6006524562835693,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1952632069587707,-3911.57080078125,304.1670837402344,0.7546327114105225,0.270484447479248,0.2475905120372772,293.3395080566406,297.1499938964844,293.1499938964844,0.1465077549219131,-3275.21142578125,304.16998291015625,0.700887143611908,0.2135466188192367,0.2072648257017135,293.2121276855469,297.1499938964844,293.1499938964844,0.4327686429023742,-5705.859375,304.15301513671875,0.933506727218628,0.5144839286804199,0.361552745103836,293.2235107421875,297.1499938964844,293.1499938964844,0.5429807305335999,-9232.27734375,304.1385192871094,0.9911544919013976,0.6166207790374756,0.5856497287750244,293.2006225585937,297.1499938964844,293.1499938964844,0.02665376663208,-5016.77099609375,304.1547546386719,0.4570857882499695,0.0661784186959266,0.3178463578224182,291.09332275390625,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.091552734375,1.0,0.4368214607238769,0.6285620331764221,0.6285620331764221,1.0,1.0,-2.0644681453704834,0.8545824289321899,1.2098857164382937,0.3815978765487671,0.0,0.0,0.7162090539932251,126.227294921875,129.0,-41.70170974731445,-24711.341796875,943.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.127197265625,311.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,35160.1640625,35280.0,0.0,0.0,0.5495752692222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296959161758425,1.229712963104248,-1.713398341962602e-05,0.0,0.0005577490082941,0.0,0.0,258.53564453125,0.0,0.0,0.0,0.6097368597984314,4.0,0.0,1.0
464220,293.3234558105469,297.1499938964844,293.1499938964844,0.1913867890834808,-3849.56005859375,304.1678466796875,0.7460667490959167,0.2658359110355377,0.2435752153396606,293.3438720703125,297.1499938964844,293.1499938964844,0.1420053392648697,-3194.35595703125,304.1708374023437,0.6898535490036011,0.2078622430562973,0.2020720839500427,293.2152099609375,297.1499938964844,293.1499938964844,0.4309695065021515,-5686.509765625,304.155029296875,0.9251412749290466,0.5122843980789185,0.3601587414741516,293.23095703125,297.1499938964844,293.1499938964844,0.5402390956878662,-9190.5439453125,304.1468505859375,0.9844726920127868,0.6132389903068542,0.5824512243270874,293.2022705078125,297.1499938964844,293.1499938964844,0.0255335699766874,-4915.6904296875,304.155029296875,0.4468676745891571,0.0645627826452255,0.3113382160663605,291.08843994140625,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879638671875,291.08819580078125,1.0,0.4365923404693603,0.631405770778656,0.631405770778656,1.0,1.0,-2.040077447891236,0.8452683687210083,1.1948091983795166,0.3775179088115692,0.0,0.0,0.724968433380127,129.45274353027344,132.0,-14.32709503173828,-24443.6171875,931.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7286376953125,311.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,35054.88671875,35280.0,0.0,0.0,0.5424481630325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2581347227096558,1.2581522464752195,-1.7539809050504118e-05,0.0,0.0005505159497261,0.0,0.0,272.3766784667969,0.0,0.0,0.0,0.6197214126586914,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1913867890834808,-3849.56005859375,304.1678466796875,0.7460667490959167,0.2658359110355377,0.2435752153396606,293.3438720703125,297.1499938964844,293.1499938964844,0.1420053392648697,-3194.35595703125,304.1708374023437,0.6898535490036011,0.2078622430562973,0.2020720839500427,293.2152099609375,297.1499938964844,293.1499938964844,0.4309695065021515,-5686.509765625,304.155029296875,0.9251412749290466,0.5122843980789185,0.3601587414741516,293.23095703125,297.1499938964844,293.1499938964844,0.5402390956878662,-9190.5439453125,304.1468505859375,0.9844726920127868,0.6132389903068542,0.5824512243270874,293.2022705078125,297.1499938964844,293.1499938964844,0.0255335699766874,-4915.6904296875,304.155029296875,0.4468676745891571,0.0645627826452255,0.3113382160663605,291.08843994140625,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2879638671875,291.08819580078125,1.0,0.4365923404693603,0.631405770778656,0.631405770778656,1.0,1.0,-2.040077447891236,0.8452683687210083,1.1948091983795166,0.3775179088115692,0.0,0.0,0.724968433380127,129.45274353027344,132.0,-14.32709503173828,-24443.6171875,931.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7286376953125,311.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,35054.88671875,35280.0,0.0,0.0,0.5424481630325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2581347227096558,1.2581522464752195,-1.7539809050504118e-05,0.0,0.0005505159497261,0.0,0.0,272.3766784667969,0.0,0.0,0.0,0.6197214126586914,4.0,0.0,1.0
464340,293.3245849609375,297.1499938964844,293.1499938964844,0.1874794363975525,-3786.78857421875,304.1684265136719,0.7380629777908325,0.2612118422985077,0.2395692020654678,293.34796142578125,297.1499938964844,293.1499938964844,0.1374341249465942,-3111.6884765625,304.1715087890625,0.6790881156921387,0.2021213471889495,0.1968127489089965,293.2182006835937,297.1499938964844,293.1499938964844,0.4289481043815613,-5664.96630859375,304.1567077636719,0.9173496961593628,0.5100241899490356,0.358711838722229,293.2358093261719,297.1499938964844,293.1499938964844,0.5375891923904419,-9151.9013671875,304.1522521972656,0.977975368499756,0.6102040410041809,0.5797045230865479,293.2037353515625,297.1499938964844,293.1499938964844,0.0244363881647586,-4812.435546875,304.1551818847656,0.4374624192714691,0.0629429668188095,0.3047643899917602,291.08697509765625,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908630371094,291.0869445800781,1.0,0.4363247454166412,0.6342179179191589,0.6342179179191589,1.0,1.0,-2.016019105911255,0.8360192179679871,1.179999828338623,0.3734611868858337,0.0,0.0,0.7335152626037598,132.5413360595703,135.0,-4.608676433563232,-24164.982421875,920.2574462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34051513671875,310.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,35048.44140625,34200.0,0.0,0.0,0.5368059277534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846537828445437,1.2846717834472656,-1.7947833839571103e-05,0.0,0.0005447898292914,0.0,0.0,286.0162658691406,0.0,0.0,0.0,0.6143539547920227,4.0,0.0,1.0
464400,293.3245849609375,297.1499938964844,293.1499938964844,0.1874794363975525,-3786.78857421875,304.1684265136719,0.7380629777908325,0.2612118422985077,0.2395692020654678,293.34796142578125,297.1499938964844,293.1499938964844,0.1374341249465942,-3111.6884765625,304.1715087890625,0.6790881156921387,0.2021213471889495,0.1968127489089965,293.2182006835937,297.1499938964844,293.1499938964844,0.4289481043815613,-5664.96630859375,304.1567077636719,0.9173496961593628,0.5100241899490356,0.358711838722229,293.2358093261719,297.1499938964844,293.1499938964844,0.5375891923904419,-9151.9013671875,304.1522521972656,0.977975368499756,0.6102040410041809,0.5797045230865479,293.2037353515625,297.1499938964844,293.1499938964844,0.0244363881647586,-4812.435546875,304.1551818847656,0.4374624192714691,0.0629429668188095,0.3047643899917602,291.08697509765625,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908630371094,291.0869445800781,1.0,0.4363247454166412,0.6342179179191589,0.6342179179191589,1.0,1.0,-2.016019105911255,0.8360192179679871,1.179999828338623,0.3734611868858337,0.0,0.0,0.7335152626037598,132.5413360595703,135.0,-4.608676433563232,-24164.982421875,920.2574462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34051513671875,310.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,35048.44140625,34200.0,0.0,0.0,0.5368059277534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846537828445437,1.2846717834472656,-1.7947833839571103e-05,0.0,0.0005447898292914,0.0,0.0,286.0162658691406,0.0,0.0,0.0,0.6143539547920227,4.0,0.0,1.0
464460,293.3246459960937,297.1499938964844,293.1499938964844,0.1839206218719482,-3729.767578125,304.1682434082031,0.730629563331604,0.2567764520645141,0.2356713116168975,293.3509216308594,297.1499938964844,293.1499938964844,0.1330938190221786,-3032.99658203125,304.1716003417969,0.6688159704208374,0.1964992731809616,0.1915957182645797,293.22021484375,297.1499938964844,293.1499938964844,0.4274888634681701,-5649.85986328125,304.1570129394531,0.9103431701660156,0.5078881978988647,0.3573014140129089,293.2387084960937,297.1499938964844,293.1499938964844,0.5356968641281128,-9125.203125,304.15478515625,0.97167307138443,0.6074357628822327,0.5771827697753906,293.20416259765625,297.1499938964844,293.1499938964844,0.0234765354543924,-4720.966796875,304.1550598144531,0.4292383790016174,0.0614882223308086,0.2986033856868744,291.0702209472656,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925720214844,291.0711364746094,1.0,0.4360810816287994,0.6369323134422302,0.6369323134422302,1.0,1.0,-1.9929500818252563,0.8271083235740662,1.165841817855835,0.3695265352725982,0.0,0.0,0.7458922863006592,135.47755432128906,138.0,-6.821228504180908,-23866.9140625,909.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0040283203125,310.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33945.40625,34200.0,0.0,0.0,0.5320896506309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3009005784988403,1.3009185791015625,-1.7953470887732692e-05,0.0,0.0005400033551268,0.0,0.0,291.6851501464844,0.0,0.0,0.0,0.6328923106193542,4.0,0.0,1.0
464520,293.3246459960937,297.1499938964844,293.1499938964844,0.1839206218719482,-3729.767578125,304.1682434082031,0.730629563331604,0.2567764520645141,0.2356713116168975,293.3509216308594,297.1499938964844,293.1499938964844,0.1330938190221786,-3032.99658203125,304.1716003417969,0.6688159704208374,0.1964992731809616,0.1915957182645797,293.22021484375,297.1499938964844,293.1499938964844,0.4274888634681701,-5649.85986328125,304.1570129394531,0.9103431701660156,0.5078881978988647,0.3573014140129089,293.2387084960937,297.1499938964844,293.1499938964844,0.5356968641281128,-9125.203125,304.15478515625,0.97167307138443,0.6074357628822327,0.5771827697753906,293.20416259765625,297.1499938964844,293.1499938964844,0.0234765354543924,-4720.966796875,304.1550598144531,0.4292383790016174,0.0614882223308086,0.2986033856868744,291.0702209472656,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925720214844,291.0711364746094,1.0,0.4360810816287994,0.6369323134422302,0.6369323134422302,1.0,1.0,-1.9929500818252563,0.8271083235740662,1.165841817855835,0.3695265352725982,0.0,0.0,0.7458922863006592,135.47755432128906,138.0,-6.821228504180908,-23866.9140625,909.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0040283203125,310.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33945.40625,34200.0,0.0,0.0,0.5320896506309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3009005784988403,1.3009185791015625,-1.7953470887732692e-05,0.0,0.0005400033551268,0.0,0.0,291.6851501464844,0.0,0.0,0.0,0.6328923106193542,4.0,0.0,1.0
464580,293.3236694335937,297.1499938964844,293.1499938964844,0.180130273103714,-3668.214111328125,304.16845703125,0.7237465381622314,0.252545952796936,0.2319715470075607,293.3526611328125,297.1499938964844,293.1499938964844,0.1286171078681945,-2950.754638671875,304.1718444824219,0.659281313419342,0.191053882241249,0.1865524798631668,293.22137451171875,297.1499938964844,293.1499938964844,0.4251576364040375,-5625.0625,304.1585388183594,0.904283881187439,0.5058712363243103,0.3559891581535339,293.24041748046875,297.1499938964844,293.1499938964844,0.5327000021934509,-9083.216796875,304.1581115722656,0.9656764268875122,0.6048417687416077,0.574860155582428,293.20343017578125,297.1499938964844,293.1499938964844,0.0226291697472333,-4636.38037109375,304.15478515625,0.4225682616233825,0.06026241928339,0.2935047149658203,291.0812683105469,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.29315185546875,291.0817565917969,1.0,0.43595951795578,0.6394892334938049,0.6394892334938049,1.0,1.0,-1.9719613790512085,0.8190045952796936,1.1529568433761597,0.3659563064575195,0.0,0.0,0.75421142578125,138.2438201904297,141.0,7.280440330505371,-23647.220703125,899.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6885986328125,310.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,33968.0078125,34200.0,0.0,0.0,0.5284716486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279435634613037,1.327962040901184,-1.8390286641079e-05,0.0,0.000536331499461,0.0,0.0,306.4363098144531,0.0,0.0,0.0,0.6427751779556274,4.0,0.0,1.0
464640,293.3236694335937,297.1499938964844,293.1499938964844,0.180130273103714,-3668.214111328125,304.16845703125,0.7237465381622314,0.252545952796936,0.2319715470075607,293.3526611328125,297.1499938964844,293.1499938964844,0.1286171078681945,-2950.754638671875,304.1718444824219,0.659281313419342,0.191053882241249,0.1865524798631668,293.22137451171875,297.1499938964844,293.1499938964844,0.4251576364040375,-5625.0625,304.1585388183594,0.904283881187439,0.5058712363243103,0.3559891581535339,293.24041748046875,297.1499938964844,293.1499938964844,0.5327000021934509,-9083.216796875,304.1581115722656,0.9656764268875122,0.6048417687416077,0.574860155582428,293.20343017578125,297.1499938964844,293.1499938964844,0.0226291697472333,-4636.38037109375,304.15478515625,0.4225682616233825,0.06026241928339,0.2935047149658203,291.0812683105469,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.29315185546875,291.0817565917969,1.0,0.43595951795578,0.6394892334938049,0.6394892334938049,1.0,1.0,-1.9719613790512085,0.8190045952796936,1.1529568433761597,0.3659563064575195,0.0,0.0,0.75421142578125,138.2438201904297,141.0,7.280440330505371,-23647.220703125,899.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6885986328125,310.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,33968.0078125,34200.0,0.0,0.0,0.5284716486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279435634613037,1.327962040901184,-1.8390286641079e-05,0.0,0.000536331499461,0.0,0.0,306.4363098144531,0.0,0.0,0.0,0.6427751779556274,4.0,0.0,1.0
464700,293.322998046875,297.1499938964844,293.1499938964844,0.1782970875501632,-3638.379638671875,304.16845703125,0.7203727960586548,0.2504764795303345,0.2301673144102096,293.3533020019531,297.1499938964844,293.1499938964844,0.1264330297708511,-2910.438720703125,304.1718444824219,0.6547020077705383,0.1883654594421386,0.1840692162513733,293.2218322753906,297.1499938964844,293.1499938964844,0.4240281581878662,-5613.12890625,304.1590270996094,0.9014975428581238,0.5048794746398926,0.3553470373153686,293.2410583496094,297.1499938964844,293.1499938964844,0.5312342047691345,-9062.9541015625,304.1593017578125,0.9626981616020204,0.6035733819007874,0.5737305283546448,293.2028503417969,297.1499938964844,293.1499938964844,0.0222565867006778,-4598.5478515625,304.1545715332031,0.419606864452362,0.0597002170979976,0.2912178933620453,291.0858764648437,291.1499938964844,259.3047790527344,257.8839416503906,279.1755676269531,293.293212890625,291.08642578125,1.0,0.4359477758407593,0.6407213807106018,0.6407213807106018,1.0,1.0,-1.9619383811950684,0.8151240944862366,1.146814227104187,0.3642443418502807,0.0,0.0,0.7580224871635437,139.61476135253906,141.0,10.097686767578123,-23540.76953125,895.1771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5443420410156,310.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,33980.7578125,33120.0,0.0,0.0,0.5269870758056641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3402249813079834,1.340243577957153,-1.859215808508452e-05,0.0,0.0005348249105736,0.0,0.0,313.3182678222656,0.0,0.0,0.0,0.6323024034500122,4.0,0.0,1.0
464760,293.322265625,297.1499938964844,293.1499938964844,0.1767677217721939,-3613.858642578125,304.1678771972656,0.7169933915138245,0.2484319061040878,0.2283858656883239,293.3537902832031,297.1499938964844,293.1499938964844,0.1244650483131408,-2874.35107421875,304.17144775390625,0.6502249836921692,0.1856912672519683,0.1816013157367706,293.2221984863281,297.1499938964844,293.1499938964844,0.42355477809906,-5608.638671875,304.1582336425781,0.8987734317779541,0.5038990378379822,0.3547109961509704,293.2415466308594,297.1499938964844,293.1499938964844,0.5305699706077576,-9054.5087890625,304.1587829589844,0.9597144722938538,0.6023232936859131,0.5726154446601868,293.2021789550781,297.1499938964844,293.1499938964844,0.0219554975628852,-4568.9921875,304.154296875,0.4168209135532379,0.0591606572270393,0.2890478074550628,291.0729064941406,291.1499938964844,259.314697265625,257.8941955566406,279.17498779296875,293.29315185546875,291.07177734375,1.0,0.4359658062458038,0.6419286131858826,0.6419286131858826,1.0,1.0,-1.952126264572144,0.8113154172897339,1.1408108472824097,0.3625600934028625,0.0,0.0,0.7643163800239563,140.9892120361328,144.0,-12.660186767578123,-23368.892578125,891.0015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42266845703125,310.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,33036.09765625,33120.0,0.0,0.0,0.5255400538444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354870080947876,1.3355052471160889,-1.830153814808e-05,0.0,0.0005333563894964,0.0,0.0,308.077392578125,0.0,0.0,0.0,0.6435171961784363,4.0,0.0,1.0
464820,293.3212890625,297.1499938964844,293.1499938964844,0.1746159046888351,-3578.64013671875,304.1678771972656,0.7128872871398926,0.2460062205791473,0.2262762486934662,293.3542785644531,297.1499938964844,293.1499938964844,0.1218813955783844,-2826.266357421875,304.1714782714844,0.6449765563011169,0.1824952065944671,0.1786549985408783,293.2225341796875,297.1499938964844,293.1499938964844,0.4221901595592499,-5594.1484375,304.158935546875,0.8955610394477844,0.5027304291725159,0.3539580106735229,293.24200439453125,297.1499938964844,293.1499938964844,0.5287923216819763,-9029.9599609375,304.1600952148437,0.9561264514923096,0.6008383631706238,0.57129967212677,293.2013244628906,297.1499938964844,293.1499938964844,0.0215549599379301,-4527.31689453125,304.1540832519531,0.4136626720428467,0.0585366860032081,0.2865636646747589,291.0784912109375,291.1499938964844,259.32623291015625,257.9062194824219,279.17437744140625,293.29302978515625,291.0798034667969,1.0,0.4360247254371643,0.6433482766151428,0.6433482766151428,1.0,1.0,-1.940587043762207,0.8068232536315918,1.1337637901306152,0.3605684041976928,0.0,0.0,0.7696724534034729,142.64744567871094,144.0,6.439169406890869,-23279.701171875,886.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.286865234375,310.1729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32907.6328125,33120.0,0.0,0.0,0.5240086913108826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352902054786682,1.352920651435852,-1.855679147411137e-05,0.0,0.0005318021867424,0.0,0.0,317.5261535644531,0.0,0.0,0.0,0.6496607065200806,4.0,0.0,1.0
464880,293.32061767578125,297.1499938964844,293.1499938964844,0.1731423288583755,-3554.401611328125,304.16796875,0.7100867629051208,0.2444028556346893,0.2248830795288086,293.3545837402344,297.1499938964844,293.1499938964844,0.1201335191726684,-2793.55078125,304.1715393066406,0.6415421962738037,0.1803697496652603,0.1766967922449112,293.2228088378906,297.1499938964844,293.1499938964844,0.4211413860321045,-5582.96533203125,304.1595458984375,0.8934412002563477,0.5019469261169434,0.3534551560878753,293.2423095703125,297.1499938964844,293.1499938964844,0.5274320244789124,-9011.1689453125,304.1611328125,0.9537185430526732,0.5998455286026001,0.5704237222671509,293.20074462890625,297.1499938964844,293.1499938964844,0.021290399134159,-4499.21630859375,304.15399169921875,0.4116450250148773,0.0581321083009243,0.2849659919738769,291.08673095703125,291.1499938964844,259.33367919921875,257.9140930175781,279.1740417480469,293.2929077148437,291.0878601074219,1.0,0.4360837936401367,0.6442810297012329,0.6442810297012329,1.0,1.0,-1.932988166809082,0.8038562536239624,1.1291319131851196,0.3592492640018463,0.0,0.0,0.7721612453460693,143.76197814941406,147.0,14.289895057678224,-23209.912109375,883.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2015380859375,310.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,32923.73828125,33120.0,0.0,0.0,0.5231118202209473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616913557052612,1.3617100715637207,-1.8705321053857915e-05,0.0,0.0005308919935487,0.0,0.0,322.60260009765625,0.0,0.0,0.0,0.6528733372688293,4.0,0.0,1.0
464940,293.3188171386719,297.1499938964844,293.1499938964844,0.1695494800806045,-3495.181396484375,304.16796875,0.7029204964637756,0.2404437214136123,0.221444770693779,293.35516357421875,297.1499938964844,293.1499938964844,0.1158297210931778,-2712.611083984375,304.1715087890625,0.6331414580345154,0.1750702112913131,0.1718165129423141,293.223388671875,297.1499938964844,293.1499938964844,0.4185743629932403,-5555.740234375,304.16064453125,0.8882167935371399,0.4999848008155823,0.352193146944046,293.2430114746094,297.1499938964844,293.1499938964844,0.5240853428840637,-8965.3134765625,304.1629638671875,0.9476536512374878,0.5973660349845886,0.5682325959205627,293.1992492675781,297.1499938964844,293.1499938964844,0.0206697862595319,-4432.3955078125,304.1536865234375,0.4068247973918915,0.0571525394916534,0.2811318337917328,291.1049194335937,291.1499938964844,259.3515930175781,257.9332275390625,279.1733093261719,293.2925109863281,291.1060485839844,1.0,0.4362912476062774,0.6465740203857422,0.6465740203857422,1.0,1.0,-1.9142476320266724,0.7965102791786194,1.1177372932434082,0.3559695780277252,0.0,0.0,0.7769448757171631,146.57859802246094,150.0,22.25095558166504,-23029.146484375,875.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01629638671875,310.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32980.22265625,32040.0,0.0,0.0,0.5211454033851624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784184455871582,1.3784375190734863,-1.8996421204064973e-05,0.0,0.0005288962856866,0.0,0.0,332.49786376953125,0.0,0.0,0.0,0.6440924406051636,4.0,0.0,1.0
465000,293.3188171386719,297.1499938964844,293.1499938964844,0.1695494800806045,-3495.181396484375,304.16796875,0.7029204964637756,0.2404437214136123,0.221444770693779,293.35516357421875,297.1499938964844,293.1499938964844,0.1158297210931778,-2712.611083984375,304.1715087890625,0.6331414580345154,0.1750702112913131,0.1718165129423141,293.223388671875,297.1499938964844,293.1499938964844,0.4185743629932403,-5555.740234375,304.16064453125,0.8882167935371399,0.4999848008155823,0.352193146944046,293.2430114746094,297.1499938964844,293.1499938964844,0.5240853428840637,-8965.3134765625,304.1629638671875,0.9476536512374878,0.5973660349845886,0.5682325959205627,293.1992492675781,297.1499938964844,293.1499938964844,0.0206697862595319,-4432.3955078125,304.1536865234375,0.4068247973918915,0.0571525394916534,0.2811318337917328,291.1049194335937,291.1499938964844,259.3515930175781,257.9332275390625,279.1733093261719,293.2925109863281,291.1060485839844,1.0,0.4362912476062774,0.6465740203857422,0.6465740203857422,1.0,1.0,-1.9142476320266724,0.7965102791786194,1.1177372932434082,0.3559695780277252,0.0,0.0,0.7769448757171631,146.57859802246094,150.0,22.25095558166504,-23029.146484375,875.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01629638671875,310.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32980.22265625,32040.0,0.0,0.0,0.5211454033851624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784184455871582,1.3784375190734863,-1.8996421204064973e-05,0.0,0.0005288962856866,0.0,0.0,332.49786376953125,0.0,0.0,0.0,0.6440924406051636,4.0,0.0,1.0
465060,293.31689453125,297.1499938964844,293.1499938964844,0.166324570775032,-3442.202880859375,304.1673889160156,0.6958326101303101,0.236556589603424,0.2180708050727844,293.3555603027344,297.1499938964844,293.1499938964844,0.1117727234959602,-2636.08349609375,304.171142578125,0.6248800754547119,0.1697882413864135,0.1669535487890243,293.2237854003906,297.1499938964844,293.1499938964844,0.4167118966579437,-5536.5009765625,304.1602783203125,0.8831281661987305,0.4980400800704956,0.3509393632411957,293.2434387207031,297.1499938964844,293.1499938964844,0.5215997099876404,-8932.177734375,304.16290283203125,0.9415838718414308,0.5949206948280334,0.5660655498504639,293.1977233886719,297.1499938964844,293.1499938964844,0.0201369579881429,-4375.1826171875,304.1533508300781,0.4021925330162048,0.0562092848122119,0.2774756848812103,291.1030578613281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2919921875,291.1047058105469,1.0,0.43657186627388,0.6488201022148132,0.6488201022148132,1.0,1.0,-1.8958580493927,0.7892671227455139,1.106590986251831,0.3527185916900635,0.0,0.0,0.7837552428245544,149.42674255371094,153.0,13.543096542358398,-22805.86328125,869.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964538574219,309.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,31941.8359375,32040.0,0.0,0.0,0.5191311836242676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3754470348358154,1.375465750694275,-1.871190033853054e-05,0.0,0.0005268521490506,0.0,0.0,327.8248291015625,0.0,0.0,0.0,0.6557159423828125,4.0,0.0,1.0
465120,293.31689453125,297.1499938964844,293.1499938964844,0.166324570775032,-3442.202880859375,304.1673889160156,0.6958326101303101,0.236556589603424,0.2180708050727844,293.3555603027344,297.1499938964844,293.1499938964844,0.1117727234959602,-2636.08349609375,304.171142578125,0.6248800754547119,0.1697882413864135,0.1669535487890243,293.2237854003906,297.1499938964844,293.1499938964844,0.4167118966579437,-5536.5009765625,304.1602783203125,0.8831281661987305,0.4980400800704956,0.3509393632411957,293.2434387207031,297.1499938964844,293.1499938964844,0.5215997099876404,-8932.177734375,304.16290283203125,0.9415838718414308,0.5949206948280334,0.5660655498504639,293.1977233886719,297.1499938964844,293.1499938964844,0.0201369579881429,-4375.1826171875,304.1533508300781,0.4021925330162048,0.0562092848122119,0.2774756848812103,291.1030578613281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2919921875,291.1047058105469,1.0,0.43657186627388,0.6488201022148132,0.6488201022148132,1.0,1.0,-1.8958580493927,0.7892671227455139,1.106590986251831,0.3527185916900635,0.0,0.0,0.7837552428245544,149.42674255371094,153.0,13.543096542358398,-22805.86328125,869.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964538574219,309.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,31941.8359375,32040.0,0.0,0.0,0.5191311836242676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3754470348358154,1.375465750694275,-1.871190033853054e-05,0.0,0.0005268521490506,0.0,0.0,327.8248291015625,0.0,0.0,0.0,0.6557159423828125,4.0,0.0,1.0
465180,293.3149108886719,297.1499938964844,293.1499938964844,0.1627888232469558,-3383.254638671875,304.16748046875,0.6888620853424072,0.2327331006526947,0.2147562503814697,293.3558654785156,297.1499938964844,293.1499938964844,0.107509434223175,-2554.508056640625,304.17120361328125,0.6164431571960449,0.1645199060440063,0.162104383111,293.2242126464844,297.1499938964844,293.1499938964844,0.413889080286026,-5506.421875,304.1615295410156,0.8781701922416687,0.4960855841636657,0.3496856689453125,293.2438049316406,297.1499938964844,293.1499938964844,0.5179347991943359,-8881.9638671875,304.1646728515625,0.9355428814888,0.5924792885780334,0.5639135241508484,293.1962890625,297.1499938964844,293.1499938964844,0.0195724125951528,-4311.22802734375,304.1531677246094,0.3975664377212524,0.0552954860031604,0.2739613652229309,291.12872314453125,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2914123535156,291.1302185058594,1.0,0.4369130432605743,0.6510331630706787,0.6510331630706787,1.0,1.0,-1.877745151519776,0.7821025252342224,1.0956425666809082,0.3494884073734283,0.0,0.0,0.7848353385925293,152.3031463623047,156.0,28.36338233947754,-22648.0234375,862.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8064880371094,309.89129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,31993.265625,32040.0,0.0,0.0,0.5172368288040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3827229738235474,1.3827418088912964,-1.8845394151867367e-05,0.0,0.0005249296082183,0.0,0.0,332.240234375,0.0,0.0,0.0,0.6583137512207031,4.0,0.0,1.0
465240,293.3149108886719,297.1499938964844,293.1499938964844,0.1627888232469558,-3383.254638671875,304.16748046875,0.6888620853424072,0.2327331006526947,0.2147562503814697,293.3558654785156,297.1499938964844,293.1499938964844,0.107509434223175,-2554.508056640625,304.17120361328125,0.6164431571960449,0.1645199060440063,0.162104383111,293.2242126464844,297.1499938964844,293.1499938964844,0.413889080286026,-5506.421875,304.1615295410156,0.8781701922416687,0.4960855841636657,0.3496856689453125,293.2438049316406,297.1499938964844,293.1499938964844,0.5179347991943359,-8881.9638671875,304.1646728515625,0.9355428814888,0.5924792885780334,0.5639135241508484,293.1962890625,297.1499938964844,293.1499938964844,0.0195724125951528,-4311.22802734375,304.1531677246094,0.3975664377212524,0.0552954860031604,0.2739613652229309,291.12872314453125,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2914123535156,291.1302185058594,1.0,0.4369130432605743,0.6510331630706787,0.6510331630706787,1.0,1.0,-1.877745151519776,0.7821025252342224,1.0956425666809082,0.3494884073734283,0.0,0.0,0.7848353385925293,152.3031463623047,156.0,28.36338233947754,-22648.0234375,862.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8064880371094,309.89129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,31993.265625,32040.0,0.0,0.0,0.5172368288040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3827229738235474,1.3827418088912964,-1.8845394151867367e-05,0.0,0.0005249296082183,0.0,0.0,332.240234375,0.0,0.0,0.0,0.6583137512207031,4.0,0.0,1.0
