time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138732910156,297.1499938964844,293.1499938964844,0.1610646396875381,-3354.436279296875,304.1674194335937,0.6854296922683716,0.2308461666107177,0.2131208628416061,293.35595703125,297.1499938964844,293.1499938964844,0.1054091304540634,-2514.091796875,304.171142578125,0.6119932532310486,0.1618912070989608,0.1596847623586654,293.22442626953125,297.1499938964844,293.1499938964844,0.412502259016037,-5491.70654296875,304.1619567871094,0.8757396340370178,0.4951068460941314,0.3490564823150635,293.24395751953125,297.1499938964844,293.1499938964844,0.5161316394805908,-8857.400390625,304.165283203125,0.9325445890426636,0.5912612080574036,0.5628381967544556,293.195556640625,297.1499938964844,293.1499938964844,0.019304247573018,-4280.400390625,304.153076171875,0.3951937556266784,0.0548486374318599,0.2722512483596802,291.1405334472656,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.29107666015625,291.1419982910156,1.0,0.4371027052402496,0.6521307826042175,0.6521307826042175,1.0,1.0,-1.868775486946106,0.7785446047782898,1.090230941772461,0.3478789627552032,0.0,0.0,0.7842676639556885,153.75013732910156,156.0,30.395845413208008,-22563.669921875,859.6882934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748107910156,309.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,32029.5859375,30960.0,0.0,0.0,0.5162746906280518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3829867839813232,1.3830056190490725,-1.885803794721141e-05,0.0,0.0005239531747065,0.0,0.0,332.498779296875,0.0,0.0,0.0,0.6433922648429871,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1596118211746215,-3330.480224609375,304.1669006347656,0.6820390224456787,0.2289770394563675,0.2115003168582916,293.3560485839844,297.1499938964844,293.1499938964844,0.1034848988056182,-2477.240234375,304.1708068847656,0.607336163520813,0.1592668294906616,0.1572685986757278,293.2245788574219,297.1499938964844,293.1499938964844,0.4117523431777954,-5484.25537109375,304.1611328125,0.8733462691307068,0.4941342175006866,0.3484285771846771,293.2440490722656,297.1499938964844,293.1499938964844,0.5151115655899048,-8844.3798828125,304.1643371582031,0.929573893547058,0.5900529026985168,0.5617673397064209,293.19488525390625,297.1499938964844,293.1499938964844,0.0190837942063808,-4256.07666015625,304.1529235839844,0.3927454948425293,0.0544081255793571,0.2705699503421783,291.1349182128906,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2907409667969,291.1343078613281,1.0,0.437303751707077,0.6532231569290161,0.6532231569290161,1.0,1.0,-1.859869360923767,0.7750062942504883,1.0848630666732788,0.346275120973587,0.0,0.0,0.7856801748275757,155.20069885253906,159.0,6.225528240203857,-22409.78515625,856.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7639465332031,309.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,31124.591796875,30960.0,0.0,0.0,0.5151474475860596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363559007644653,1.363577365875244,-1.832935231504962e-05,0.0,0.0005228091613389,0.0,0.0,318.650146484375,0.0,0.0,0.0,0.6490821838378906,4.0,0.0,1.0
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1562928855419159,-3274.713134765625,304.16680908203125,0.6754005551338196,0.2252890020608902,0.2083063870668411,293.35614013671875,297.1499938964844,293.1499938964844,0.0993728190660476,-2397.3134765625,304.1707458496094,0.5977221727371216,0.1540311276912689,0.1524485796689987,293.2248229980469,297.1499938964844,293.1499938964844,0.4090845286846161,-5455.90625,304.1618957519531,0.868679940700531,0.4921954870223999,0.3471837937831878,293.244140625,297.1499938964844,293.1499938964844,0.5116445422172546,-8797.1181640625,304.1653747558594,0.923750638961792,0.5876509547233582,0.5596502423286438,293.1935119628906,297.1499938964844,293.1499938964844,0.0185859072953462,-4197.48779296875,304.1527709960937,0.3875278532505035,0.0535460636019706,0.2672930657863617,291.15545654296875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.1571655273437,1.0,0.4377389550209045,0.6553943157196045,0.6553943157196045,1.0,1.0,-1.8422746658325195,0.7680023312568665,1.0742722749710083,0.3430930972099304,0.0,0.0,0.7839223742485046,158.109130859375,162.0,26.792133331298828,-22271.8125,850.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76031494140625,309.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,31013.427734375,30960.0,0.0,0.0,0.5127401351928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3615931272506714,1.3616113662719729,-1.82716794370208e-05,0.0,0.000520366069395,0.0,0.0,317.2139587402344,0.0,0.0,0.0,0.6479760408401489,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1562928855419159,-3274.713134765625,304.16680908203125,0.6754005551338196,0.2252890020608902,0.2083063870668411,293.35614013671875,297.1499938964844,293.1499938964844,0.0993728190660476,-2397.3134765625,304.1707458496094,0.5977221727371216,0.1540311276912689,0.1524485796689987,293.2248229980469,297.1499938964844,293.1499938964844,0.4090845286846161,-5455.90625,304.1618957519531,0.868679940700531,0.4921954870223999,0.3471837937831878,293.244140625,297.1499938964844,293.1499938964844,0.5116445422172546,-8797.1181640625,304.1653747558594,0.923750638961792,0.5876509547233582,0.5596502423286438,293.1935119628906,297.1499938964844,293.1499938964844,0.0185859072953462,-4197.48779296875,304.1527709960937,0.3875278532505035,0.0535460636019706,0.2672930657863617,291.15545654296875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899780273437,291.1571655273437,1.0,0.4377389550209045,0.6553943157196045,0.6553943157196045,1.0,1.0,-1.8422746658325195,0.7680023312568665,1.0742722749710083,0.3430930972099304,0.0,0.0,0.7839223742485046,158.109130859375,162.0,26.792133331298828,-22271.8125,850.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76031494140625,309.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,31013.427734375,30960.0,0.0,0.0,0.5127401351928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3615931272506714,1.3616113662719729,-1.82716794370208e-05,0.0,0.000520366069395,0.0,0.0,317.2139587402344,0.0,0.0,0.0,0.6479760408401489,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1530226618051529,-3219.49462890625,304.1666564941406,0.6689565181732178,0.221665546298027,0.2051697373390197,293.3561096191406,297.1499938964844,293.1499938964844,0.0953001081943512,-2317.5302734375,304.17059326171875,0.5877391695976257,0.1488139778375625,0.14764504134655,293.2250671386719,297.1499938964844,293.1499938964844,0.4063235819339752,-5426.59619140625,304.1625366210937,0.8641459345817566,0.4902467131614685,0.3459319770336151,293.2442626953125,297.1499938964844,293.1499938964844,0.5080615878105164,-8748.375,304.16619873046875,0.9180909395217896,0.5852440595626831,0.5575287342071533,293.1922302246094,297.1499938964844,293.1499938964844,0.0181101523339748,-4140.1572265625,304.15264892578125,0.3822268843650818,0.0527078472077846,0.2641260623931885,291.17926025390625,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2891845703125,291.1806335449219,1.0,0.4382118880748749,0.6575578451156616,0.6575578451156616,1.0,1.0,-1.8248867988586424,0.7610638737678528,1.063822865486145,0.3399305939674377,0.0,0.0,0.7783754467964172,161.0316619873047,165.0,30.35782623291016,-22105.052734375,845.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767639160156,309.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,31080.1640625,29880.0,0.0,0.0,0.5101079940795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3495675325393677,1.3495856523513794,-1.8088789147441275e-05,0.0,0.0005176948034204,0.0,0.0,310.5765075683594,0.0,0.0,0.0,0.628423810005188,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1530226618051529,-3219.49462890625,304.1666564941406,0.6689565181732178,0.221665546298027,0.2051697373390197,293.3561096191406,297.1499938964844,293.1499938964844,0.0953001081943512,-2317.5302734375,304.17059326171875,0.5877391695976257,0.1488139778375625,0.14764504134655,293.2250671386719,297.1499938964844,293.1499938964844,0.4063235819339752,-5426.59619140625,304.1625366210937,0.8641459345817566,0.4902467131614685,0.3459319770336151,293.2442626953125,297.1499938964844,293.1499938964844,0.5080615878105164,-8748.375,304.16619873046875,0.9180909395217896,0.5852440595626831,0.5575287342071533,293.1922302246094,297.1499938964844,293.1499938964844,0.0181101523339748,-4140.1572265625,304.15264892578125,0.3822268843650818,0.0527078472077846,0.2641260623931885,291.17926025390625,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2891845703125,291.1806335449219,1.0,0.4382118880748749,0.6575578451156616,0.6575578451156616,1.0,1.0,-1.8248867988586424,0.7610638737678528,1.063822865486145,0.3399305939674377,0.0,0.0,0.7783754467964172,161.0316619873047,165.0,30.35782623291016,-22105.052734375,845.2857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767639160156,309.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,31080.1640625,29880.0,0.0,0.0,0.5101079940795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3495675325393677,1.3495856523513794,-1.8088789147441275e-05,0.0,0.0005176948034204,0.0,0.0,310.5765075683594,0.0,0.0,0.0,0.628423810005188,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1501741856336593,-3171.686279296875,304.1658935546875,0.6627360582351685,0.2181126177310943,0.202094554901123,293.35595703125,297.1499938964844,293.1499938964844,0.0914791598916053,-2242.8056640625,304.1701354980469,0.5774454474449158,0.1436194479465484,0.1428611278533935,293.2252197265625,297.1499938964844,293.1499938964844,0.4044861495494842,-5407.74169921875,304.1614990234375,0.8597627878189087,0.4883170425891876,0.3446883261203766,293.24420166015625,297.1499938964844,293.1499938964844,0.5056210160255432,-8716.3154296875,304.1649780273437,0.9126721620559692,0.5828676223754883,0.5554273128509521,293.1909484863281,297.1499938964844,293.1499938964844,0.0177106838673353,-4092.862060546875,304.1524353027344,0.3770347237586975,0.0518923550844192,0.2610606849193573,291.1766052246094,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2882995605469,291.1781005859375,1.0,0.4387194216251373,0.6597161889076233,0.6597161889076233,1.0,1.0,-1.80775249004364,0.754214882850647,1.0535376071929932,0.3368001580238342,0.0,0.0,0.775314211845398,163.95956420898438,168.0,13.699698448181152,-21881.111328125,839.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83819580078125,309.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,30036.8359375,29880.0,0.0,0.0,0.5068699717521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3172975778579712,1.3173149824142456,-1.7330245100311004e-05,0.0,0.0005144085735082,0.0,0.0,289.9742736816406,0.0,0.0,0.0,0.6290287971496582,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1501741856336593,-3171.686279296875,304.1658935546875,0.6627360582351685,0.2181126177310943,0.202094554901123,293.35595703125,297.1499938964844,293.1499938964844,0.0914791598916053,-2242.8056640625,304.1701354980469,0.5774454474449158,0.1436194479465484,0.1428611278533935,293.2252197265625,297.1499938964844,293.1499938964844,0.4044861495494842,-5407.74169921875,304.1614990234375,0.8597627878189087,0.4883170425891876,0.3446883261203766,293.24420166015625,297.1499938964844,293.1499938964844,0.5056210160255432,-8716.3154296875,304.1649780273437,0.9126721620559692,0.5828676223754883,0.5554273128509521,293.1909484863281,297.1499938964844,293.1499938964844,0.0177106838673353,-4092.862060546875,304.1524353027344,0.3770347237586975,0.0518923550844192,0.2610606849193573,291.1766052246094,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2882995605469,291.1781005859375,1.0,0.4387194216251373,0.6597161889076233,0.6597161889076233,1.0,1.0,-1.80775249004364,0.754214882850647,1.0535376071929932,0.3368001580238342,0.0,0.0,0.775314211845398,163.95956420898438,168.0,13.699698448181152,-21881.111328125,839.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83819580078125,309.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,30036.8359375,29880.0,0.0,0.0,0.5068699717521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3172975778579712,1.3173149824142456,-1.7330245100311004e-05,0.0,0.0005144085735082,0.0,0.0,289.9742736816406,0.0,0.0,0.0,0.6290287971496582,4.0,0.0,1.0
465780,293.3038635253906,297.1499938964844,293.1499938964844,0.1470902562141418,-3119.174560546875,304.16571044921875,0.6567461490631104,0.2146249860525131,0.1990791410207748,293.3557434082031,297.1499938964844,293.1499938964844,0.0874971896409988,-2164.464599609375,304.1700439453125,0.5669069886207581,0.1384492665529251,0.1380992978811264,293.2253723144531,297.1499938964844,293.1499938964844,0.4018415510654449,-5379.61181640625,304.1620483398437,0.8555176258087158,0.4863810539245605,0.34344682097435,293.244140625,297.1499938964844,293.1499938964844,0.5021962523460388,-8669.6484375,304.1656799316406,0.9075369238853456,0.5804903507232666,0.5533360242843628,293.18975830078125,297.1499938964844,293.1499938964844,0.0172851011157035,-4039.66015625,304.15234375,0.3719596862792969,0.0510988608002662,0.2580949962139129,291.1981201171875,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28741455078125,291.19927978515625,1.0,0.4392591118812561,0.6618771553039551,0.6618771553039551,1.0,1.0,-1.79085111618042,0.7474502325057983,1.0434008836746216,0.3337016403675079,0.0,0.0,0.7673841118812561,166.8946075439453,171.0,23.451047897338867,-21718.046875,834.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904541015625,309.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30064.21875,29880.0,0.0,0.0,0.5033224821090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984936237335205,1.2985106706619265,-1.7037749785231426e-05,0.0,0.0005108083132654,0.0,0.0,280.0719909667969,0.0,0.0,0.0,0.6218732595443726,4.0,0.0,1.0
465840,293.3038635253906,297.1499938964844,293.1499938964844,0.1470902562141418,-3119.174560546875,304.16571044921875,0.6567461490631104,0.2146249860525131,0.1990791410207748,293.3557434082031,297.1499938964844,293.1499938964844,0.0874971896409988,-2164.464599609375,304.1700439453125,0.5669069886207581,0.1384492665529251,0.1380992978811264,293.2253723144531,297.1499938964844,293.1499938964844,0.4018415510654449,-5379.61181640625,304.1620483398437,0.8555176258087158,0.4863810539245605,0.34344682097435,293.244140625,297.1499938964844,293.1499938964844,0.5021962523460388,-8669.6484375,304.1656799316406,0.9075369238853456,0.5804903507232666,0.5533360242843628,293.18975830078125,297.1499938964844,293.1499938964844,0.0172851011157035,-4039.66015625,304.15234375,0.3719596862792969,0.0510988608002662,0.2580949962139129,291.1981201171875,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28741455078125,291.19927978515625,1.0,0.4392591118812561,0.6618771553039551,0.6618771553039551,1.0,1.0,-1.79085111618042,0.7474502325057983,1.0434008836746216,0.3337016403675079,0.0,0.0,0.7673841118812561,166.8946075439453,171.0,23.451047897338867,-21718.046875,834.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904541015625,309.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30064.21875,29880.0,0.0,0.0,0.5033224821090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984936237335205,1.2985106706619265,-1.7037749785231426e-05,0.0,0.0005108083132654,0.0,0.0,280.0719909667969,0.0,0.0,0.0,0.6218732595443726,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1456097513437271,-3093.932373046875,304.1655578613281,0.6538389921188354,0.2129065692424774,0.1975937187671661,293.3555603027344,297.1499938964844,293.1499938964844,0.0855345129966735,-2125.95556640625,304.16998291015625,0.5615727305412292,0.1358745545148849,0.1357276439666748,293.2254333496094,297.1499938964844,293.1499938964844,0.4006046652793884,-5366.53125,304.162109375,0.8534421324729919,0.4854118227958679,0.3428238928318023,293.244140625,297.1499938964844,293.1499938964844,0.5005900263786316,-8647.8994140625,304.1657409667969,0.9050893187522888,0.5793026089668274,0.5522890686988831,293.1891784667969,297.1499938964844,293.1499938964844,0.0170852970331907,-4014.485107421875,304.1522827148437,0.3694676160812378,0.0507099516689777,0.2566477954387665,291.2062683105469,291.1499938964844,259.4654846191406,258.06280517578125,279.171630859375,293.28692626953125,291.2072448730469,1.0,0.4395397007465362,0.6629611849784851,0.6629611849784851,1.0,1.0,-1.7824770212173462,0.744096040725708,1.0383809804916382,0.3321625888347626,0.0,0.0,0.7628000378608704,168.364990234375,171.0,22.5809383392334,-21627.74609375,832.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94049072265625,309.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,30086.6875,28800.0,0.0,0.0,0.5014169216156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867069244384766,1.2867237329483032,-1.6857793525559828e-05,0.0,0.0005088744219392,0.0,0.0,274.0065002441406,0.0,0.0,0.0,0.602477490901947,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1443980634212494,-3073.63427734375,304.1649169921875,0.6509917378425598,0.211206167936325,0.1961233615875244,293.3553771972656,297.1499938964844,293.1499938964844,0.0837230533361435,-2090.810546875,304.16961669921875,0.5562132596969604,0.1333075910806656,0.1333625316619873,293.2254638671875,297.1499938964844,293.1499938964844,0.4000542759895324,-5361.306640625,304.160888671875,0.8514004349708557,0.4844487309455871,0.3422022461891174,293.2440490722656,297.1499938964844,293.1499938964844,0.4998290836811065,-8638.6328125,304.1642150878906,0.9027355313301086,0.578123927116394,0.5512456297874451,293.1885986328125,297.1499938964844,293.1499938964844,0.0169276557862758,-3995.901123046875,304.1521301269531,0.3670071363449096,0.0503260418772697,0.2552227675914764,291.19537353515625,291.1499938964844,259.4725952148437,258.0711669921875,279.17169189453125,293.28643798828125,291.1937255859375,1.0,0.4398271143436432,0.6640477180480957,0.6640477180480957,1.0,1.0,-1.7741613388061523,0.740764319896698,1.0333969593048096,0.3306321501731872,0.0,0.0,0.7606849670410156,169.8360595703125,174.0,-6.2396674156188965,-21463.103515625,829.9508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906616210937,309.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29162.681640625,28800.0,0.0,0.0,0.499286025762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564685344696045,1.2564847469329834,-1.618184796825517e-05,0.0,0.0005067118327133,0.0,0.0,256.3583984375,0.0,0.0,0.0,0.6040999889373779,4.0,0.0,1.0
466020,293.2991027832031,297.1499938964844,293.1499938964844,0.1416128277778625,-3025.99462890625,304.16461181640625,0.6455724239349365,0.2078534811735153,0.1932237148284912,293.3549499511719,297.1499938964844,293.1499938964844,0.0798546224832534,-2015.4696044921875,304.1695556640625,0.5455787777900696,0.1281950324773788,0.1286479234695434,293.2255249023437,297.1499938964844,293.1499938964844,0.3978690207004547,-5338.2021484375,304.16094970703125,0.8475492596626282,0.482526570558548,0.3409648537635803,293.243896484375,297.1499938964844,293.1499938964844,0.4969905018806457,-8600.1845703125,304.1642761230469,0.8983311057090759,0.575776994228363,0.549174964427948,293.1875915527344,297.1499938964844,293.1499938964844,0.0166663229465484,-3963.57666015625,304.1457824707031,0.3632095456123352,0.050000000745058,0.2534963488578796,291.20330810546875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712646484375,293.2854309082031,291.2040710449219,1.0,0.4404652416706085,0.6661669611930847,0.6661669611930847,1.0,1.0,-1.7589714527130127,0.7347288727760315,1.0242425203323364,0.3278646767139435,0.0,0.0,0.7534013986587524,172.65806579589844,162.0,10.280896186828612,-21322.560546875,825.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08563232421875,309.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,29002.71484375,28800.0,0.0,0.0,0.4947767853736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369155883789062,1.2369314432144165,-1.5849618648644537e-05,0.0,0.0005021355464123,0.0,0.0,246.45333862304688,0.0,0.0,0.0,0.5964751243591309,4.0,0.0,1.0
466080,293.2991027832031,297.1499938964844,293.1499938964844,0.1416128277778625,-3025.99462890625,304.16461181640625,0.6455724239349365,0.2078534811735153,0.1932237148284912,293.3549499511719,297.1499938964844,293.1499938964844,0.0798546224832534,-2015.4696044921875,304.1695556640625,0.5455787777900696,0.1281950324773788,0.1286479234695434,293.2255249023437,297.1499938964844,293.1499938964844,0.3978690207004547,-5338.2021484375,304.16094970703125,0.8475492596626282,0.482526570558548,0.3409648537635803,293.243896484375,297.1499938964844,293.1499938964844,0.4969905018806457,-8600.1845703125,304.1642761230469,0.8983311057090759,0.575776994228363,0.549174964427948,293.1875915527344,297.1499938964844,293.1499938964844,0.0166663229465484,-3963.57666015625,304.1457824707031,0.3632095456123352,0.050000000745058,0.2534963488578796,291.20330810546875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712646484375,293.2854309082031,291.2040710449219,1.0,0.4404652416706085,0.6661669611930847,0.6661669611930847,1.0,1.0,-1.7589714527130127,0.7347288727760315,1.0242425203323364,0.3278646767139435,0.0,0.0,0.7534013986587524,172.65806579589844,162.0,10.280896186828612,-21322.560546875,825.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08563232421875,309.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,29002.71484375,28800.0,0.0,0.0,0.4947767853736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369155883789062,1.2369314432144165,-1.5849618648644537e-05,0.0,0.0005021355464123,0.0,0.0,246.45333862304688,0.0,0.0,0.0,0.5964751243591309,4.0,0.0,1.0
466140,293.2965087890625,297.1499938964844,293.1499938964844,0.1387504041194915,-2976.824951171875,304.1645202636719,0.6439951062202454,0.2046033591032028,0.1901856064796447,293.354248046875,297.1499938964844,293.1499938964844,0.0758314430713653,-1937.767822265625,304.16973876953125,0.538739025592804,0.123143270611763,0.1237514093518257,293.22540283203125,297.1499938964844,293.1499938964844,0.3955501317977905,-5313.63623046875,304.1611633300781,0.8486994504928589,0.4806353151798248,0.3395692110061645,293.2436218261719,297.1499938964844,293.1499938964844,0.4940276741981506,-8559.9580078125,304.1644592285156,0.8996149897575378,0.5734536647796631,0.5468871593475342,293.1872863769531,297.1499938964844,293.1499938964844,0.0165484156459569,-3949.818359375,304.13330078125,0.3646058440208435,0.050000000745058,0.2529957592487335,291.2103576660156,291.1499938964844,259.501708984375,258.10498046875,279.17108154296875,293.28436279296875,291.210693359375,1.0,0.4364398717880249,0.6682613492012024,0.6682613492012024,1.0,1.0,-1.7444223165512085,0.7289433479309082,1.0154789686203003,0.325252503156662,0.0,0.0,0.7448369264602661,169.82846069335938,150.0,9.039255142211914,-21154.84375,805.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640319824219,309.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29010.583984375,27720.0,0.0,0.0,0.4900894165039062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213144063949585,1.2131595611572266,-1.5497726053581573e-05,0.0,0.0004973784671165,0.0,0.0,235.28048706054688,0.0,0.0,0.0,0.5727081298828125,4.0,0.0,1.0
466200,293.2965087890625,297.1499938964844,293.1499938964844,0.1387504041194915,-2976.824951171875,304.1645202636719,0.6439951062202454,0.2046033591032028,0.1901856064796447,293.354248046875,297.1499938964844,293.1499938964844,0.0758314430713653,-1937.767822265625,304.16973876953125,0.538739025592804,0.123143270611763,0.1237514093518257,293.22540283203125,297.1499938964844,293.1499938964844,0.3955501317977905,-5313.63623046875,304.1611633300781,0.8486994504928589,0.4806353151798248,0.3395692110061645,293.2436218261719,297.1499938964844,293.1499938964844,0.4940276741981506,-8559.9580078125,304.1644592285156,0.8996149897575378,0.5734536647796631,0.5468871593475342,293.1872863769531,297.1499938964844,293.1499938964844,0.0165484156459569,-3949.818359375,304.13330078125,0.3646058440208435,0.050000000745058,0.2529957592487335,291.2103576660156,291.1499938964844,259.501708984375,258.10498046875,279.17108154296875,293.28436279296875,291.210693359375,1.0,0.4364398717880249,0.6682613492012024,0.6682613492012024,1.0,1.0,-1.7444223165512085,0.7289433479309082,1.0154789686203003,0.325252503156662,0.0,0.0,0.7448369264602661,169.82846069335938,150.0,9.039255142211914,-21154.84375,805.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1640319824219,309.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29010.583984375,27720.0,0.0,0.0,0.4900894165039062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213144063949585,1.2131595611572266,-1.5497726053581573e-05,0.0,0.0004973784671165,0.0,0.0,235.28048706054688,0.0,0.0,0.0,0.5727081298828125,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1362069994211197,-2933.4404296875,304.1639404296875,0.6449452042579651,0.2014994472265243,0.187143936753273,293.3531188964844,297.1499938964844,293.1499938964844,0.071904644370079,-1863.1346435546875,304.16973876953125,0.5343068838119507,0.1181959062814712,0.1188087910413742,293.2248229980469,297.1499938964844,293.1499938964844,0.3940675556659698,-5298.57470703125,304.1600036621094,0.8532111644744873,0.4788441359996795,0.3381343483924866,293.242919921875,297.1499938964844,293.1499938964844,0.492098718881607,-8534.83203125,304.1629638671875,0.904706597328186,0.5712199807167053,0.5445353388786316,293.1872863769531,297.1499938964844,293.1499938964844,0.0163986217230558,-3933.959228515625,304.12017822265625,0.3681676685810089,0.050000000745058,0.2518612444400787,291.1909484863281,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2829895019531,291.1916809082031,1.0,0.4297800660133362,0.6704157590866089,0.6704157590866089,1.0,1.0,-1.7289271354675293,0.7227340936660767,1.0061930418014526,0.3223972916603088,0.0,0.0,0.7410168051719666,163.4365234375,138.0,-7.417621612548828,-20925.375,774.3654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2560119628906,310.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27905.716796875,27720.0,0.0,0.0,0.4849252998828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1768237352371216,1.176838517189026,-1.4720742910867555e-05,0.0,0.0004921375657431,0.0,0.0,216.23703002929688,0.0,0.0,0.0,0.5718094110488892,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1362069994211197,-2933.4404296875,304.1639404296875,0.6449452042579651,0.2014994472265243,0.187143936753273,293.3531188964844,297.1499938964844,293.1499938964844,0.071904644370079,-1863.1346435546875,304.16973876953125,0.5343068838119507,0.1181959062814712,0.1188087910413742,293.2248229980469,297.1499938964844,293.1499938964844,0.3940675556659698,-5298.57470703125,304.1600036621094,0.8532111644744873,0.4788441359996795,0.3381343483924866,293.242919921875,297.1499938964844,293.1499938964844,0.492098718881607,-8534.83203125,304.1629638671875,0.904706597328186,0.5712199807167053,0.5445353388786316,293.1872863769531,297.1499938964844,293.1499938964844,0.0163986217230558,-3933.959228515625,304.12017822265625,0.3681676685810089,0.050000000745058,0.2518612444400787,291.1909484863281,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2829895019531,291.1916809082031,1.0,0.4297800660133362,0.6704157590866089,0.6704157590866089,1.0,1.0,-1.7289271354675293,0.7227340936660767,1.0061930418014526,0.3223972916603088,0.0,0.0,0.7410168051719666,163.4365234375,138.0,-7.417621612548828,-20925.375,774.3654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2560119628906,310.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27905.716796875,27720.0,0.0,0.0,0.4849252998828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1768237352371216,1.176838517189026,-1.4720742910867555e-05,0.0,0.0004921375657431,0.0,0.0,216.23703002929688,0.0,0.0,0.0,0.5718094110488892,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.133364200592041,-2884.0986328125,304.1640319824219,0.6476506590843201,0.1985224932432174,0.1841440796852111,293.35162353515625,297.1499938964844,293.1499938964844,0.067737229168415,-1784.50244140625,304.17010498046875,0.5313960313796997,0.1133510991930961,0.1138835251331329,293.2240600585937,297.1499938964844,293.1499938964844,0.3915808498859405,-5271.94384765625,304.1607971191406,0.8601211905479431,0.4771046638488769,0.3366870880126953,293.2421264648437,297.1499938964844,293.1499938964844,0.4889328777790069,-8491.2861328125,304.16387939453125,0.9128679633140564,0.569027304649353,0.5421572327613831,293.187255859375,297.1499938964844,293.1499938964844,0.0161537509411573,-3903.27978515625,304.1073608398437,0.3732363879680633,0.050000000745058,0.2503477931022644,291.2015686035156,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2813720703125,291.20196533203125,1.0,0.4214160740375519,0.6726346611976624,0.6726346611976624,1.0,1.0,-1.713001728057861,0.7163354158401489,0.9966663122177124,0.3194340765476227,0.0,0.0,0.7333579063415527,155.01620483398438,126.0,6.381268501281738,-20755.69921875,737.3359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32257080078125,310.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,27901.576171875,27720.0,0.0,0.0,0.4796954691410064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1573377847671509,1.1573522090911863,-1.4443608961300924e-05,0.0,0.0004868299292866,0.0,0.0,207.8369140625,0.0,0.0,0.0,0.5645482540130615,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.133364200592041,-2884.0986328125,304.1640319824219,0.6476506590843201,0.1985224932432174,0.1841440796852111,293.35162353515625,297.1499938964844,293.1499938964844,0.067737229168415,-1784.50244140625,304.17010498046875,0.5313960313796997,0.1133510991930961,0.1138835251331329,293.2240600585937,297.1499938964844,293.1499938964844,0.3915808498859405,-5271.94384765625,304.1607971191406,0.8601211905479431,0.4771046638488769,0.3366870880126953,293.2421264648437,297.1499938964844,293.1499938964844,0.4889328777790069,-8491.2861328125,304.16387939453125,0.9128679633140564,0.569027304649353,0.5421572327613831,293.187255859375,297.1499938964844,293.1499938964844,0.0161537509411573,-3903.27978515625,304.1073608398437,0.3732363879680633,0.050000000745058,0.2503477931022644,291.2015686035156,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2813720703125,291.20196533203125,1.0,0.4214160740375519,0.6726346611976624,0.6726346611976624,1.0,1.0,-1.713001728057861,0.7163354158401489,0.9966663122177124,0.3194340765476227,0.0,0.0,0.7333579063415527,155.01620483398438,126.0,6.381268501281738,-20755.69921875,737.3359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32257080078125,310.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,27901.576171875,27720.0,0.0,0.0,0.4796954691410064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1573377847671509,1.1573522090911863,-1.4443608961300924e-05,0.0,0.0004868299292866,0.0,0.0,207.8369140625,0.0,0.0,0.0,0.5645482540130615,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1319978982210159,-2860.358642578125,304.1639709472656,0.6495662331581116,0.1970804929733276,0.182667538523674,293.35076904296875,297.1499938964844,293.1499938964844,0.0656621903181076,-1745.840087890625,304.1701965332031,0.5303817987442017,0.1109683141112327,0.1114384829998016,293.2236328125,297.1499938964844,293.1499938964844,0.3904127180576324,-5259.51513671875,304.16094970703125,0.8643553256988525,0.4762507081031799,0.3359595835208893,293.24169921875,297.1499938964844,293.1499938964844,0.4874395132064819,-8470.8857421875,304.1640930175781,0.9180245995521544,0.5679450035095215,0.5409602522850037,293.18719482421875,297.1499938964844,293.1499938964844,0.0160267017781734,-3887.347412109375,304.10107421875,0.3762494027614593,0.050000000745058,0.2494990676641464,291.204345703125,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2804870605469,291.2046203613281,1.0,0.4167796671390533,0.6737688779830933,0.6737688779830933,1.0,1.0,-1.7049635648727417,0.7131043672561646,0.9918591976165771,0.3179327547550201,0.0,0.0,0.7294501066207886,150.314697265625,126.0,6.654402732849121,-20661.1875,717.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,310.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,27906.388671875,26640.0,0.0,0.0,0.4770517349243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146615505218506,1.146629810333252,-1.4294684660853818e-05,0.0,0.0004841468471568,0.0,0.0,203.33450317382807,0.0,0.0,0.0,0.5456421375274658,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1308883279561996,-2841.45751953125,304.1634216308594,0.6518296599388123,0.1956688910722732,0.1812093555927276,293.3498229980469,297.1499938964844,293.1499938964844,0.0637170374393463,-1710.198486328125,304.1700744628906,0.5296162962913513,0.1086122542619705,0.1090091913938522,293.22314453125,297.1499938964844,293.1499938964844,0.3899455368518829,-5255.166015625,304.1597900390625,0.8690752387046814,0.4754121303558349,0.3352338075637817,293.2412109375,297.1499938964844,293.1499938964844,0.4868069887161255,-8463.2900390625,304.1626281738281,0.923824906349182,0.5668792724609375,0.539765477180481,293.1871032714844,297.1499938964844,293.1499938964844,0.0159316062927246,-3877.14208984375,304.09478759765625,0.3795506060123443,0.050000000745058,0.2486087679862976,291.1872863769531,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.279541015625,291.1845397949219,1.0,0.4119144678115845,0.6749182343482971,0.6749182343482971,1.0,1.0,-1.6969212293624878,0.7098726034164429,0.9870485663414,0.3164288401603699,0.0,0.0,0.7284696102142334,145.39202880859375,114.0,-23.62425994873047,-20487.47265625,697.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3866577148437,310.0116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.09375,26640.0,0.0,0.0,0.4742457866668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191271543502808,1.119140863418579,-1.3702703654416837e-05,0.0,0.0004812991828657,0.0,0.0,189.92251586914065,0.0,0.0,0.0,0.5482641458511353,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1282864958047866,-2796.03955078125,304.1632995605469,0.6574229001998901,0.1929334998130798,0.1783560663461685,293.34765625,297.1499938964844,293.1499938964844,0.0595729947090148,-1634.5677490234375,304.1702880859375,0.5288057923316956,0.1039855480194091,0.1042108684778213,293.2221374511719,297.1499938964844,293.1499938964844,0.3877416551113128,-5231.6220703125,304.1602478027344,0.8799892663955688,0.473764955997467,0.3337970674037933,293.2401733398437,297.1499938964844,293.1499938964844,0.4839904606342315,-8424.619140625,304.1632080078125,0.9371445775032043,0.5647808909416199,0.5374004244804382,293.1867980957031,297.1499938964844,293.1499938964844,0.0156678706407547,-3843.531494140625,304.0828857421875,0.3869963586330414,0.050000000745058,0.246736854314804,291.18865966796875,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.27752685546875,291.1893615722656,1.0,0.4016175270080566,0.6772617697715759,0.6772617697715759,1.0,1.0,-1.6809221506118774,0.7034507393836975,0.9774713516235352,0.3134373128414154,0.0,0.0,0.7237308025360107,135.0639190673828,102.0,1.627576470375061,-20341.3828125,656.0261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405822753906,310.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,26780.767578125,26640.0,0.0,0.0,0.4686392247676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106626272201538,1.106639742851257,-1.3492961443262176e-05,0.0,0.0004756092384923,0.0,0.0,184.5785217285156,0.0,0.0,0.0,0.5432817339897156,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1282864958047866,-2796.03955078125,304.1632995605469,0.6574229001998901,0.1929334998130798,0.1783560663461685,293.34765625,297.1499938964844,293.1499938964844,0.0595729947090148,-1634.5677490234375,304.1702880859375,0.5288057923316956,0.1039855480194091,0.1042108684778213,293.2221374511719,297.1499938964844,293.1499938964844,0.3877416551113128,-5231.6220703125,304.1602478027344,0.8799892663955688,0.473764955997467,0.3337970674037933,293.2401733398437,297.1499938964844,293.1499938964844,0.4839904606342315,-8424.619140625,304.1632080078125,0.9371445775032043,0.5647808909416199,0.5374004244804382,293.1867980957031,297.1499938964844,293.1499938964844,0.0156678706407547,-3843.531494140625,304.0828857421875,0.3869963586330414,0.050000000745058,0.246736854314804,291.18865966796875,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.27752685546875,291.1893615722656,1.0,0.4016175270080566,0.6772617697715759,0.6772617697715759,1.0,1.0,-1.6809221506118774,0.7034507393836975,0.9774713516235352,0.3134373128414154,0.0,0.0,0.7237308025360107,135.0639190673828,102.0,1.627576470375061,-20341.3828125,656.0261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405822753906,310.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,26780.767578125,26640.0,0.0,0.0,0.4686392247676849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106626272201538,1.106639742851257,-1.3492961443262176e-05,0.0,0.0004756092384923,0.0,0.0,184.5785217285156,0.0,0.0,0.0,0.5432817339897156,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1257432699203491,-2751.43359375,304.1631164550781,0.6645119190216064,0.1903101652860641,0.1755880266427993,293.3451843261719,297.1499938964844,293.1499938964844,0.0554271042346954,-1560.175048828125,304.1704406738281,0.5289567112922668,0.0994816273450851,0.0995091944932937,293.22119140625,297.1499938964844,293.1499938964844,0.3854367733001709,-5207.0029296875,304.1606750488281,0.8928905725479126,0.4721286594867706,0.3323570191860199,293.2391967773437,297.1499938964844,293.1499938964844,0.481046050786972,-8384.2177734375,304.1636962890625,0.9522281289100648,0.5626931190490723,0.5350303649902344,293.1863098144531,297.1499938964844,293.1499938964844,0.0153973111882805,-3808.211181640625,304.0715637207031,0.395098328590393,0.050000000745058,0.2447880208492279,291.19439697265625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.194580078125,1.0,0.3907110095024109,0.6796720027923584,0.6796720027923584,1.0,1.0,-1.665039300918579,0.6970873475074768,0.9679520130157472,0.3104692995548248,0.0,0.0,0.7173548936843872,124.33126831054688,90.0,4.766263484954834,-20155.47265625,614.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4682312011719,310.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,26789.8671875,25560.0,0.0,0.0,0.4631392359733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893166065216064,1.089329957962036,-1.3264198969409335e-05,0.0,0.0004700274439528,0.0,0.0,177.92835998535156,0.0,0.0,0.0,0.5220297574996948,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1257432699203491,-2751.43359375,304.1631164550781,0.6645119190216064,0.1903101652860641,0.1755880266427993,293.3451843261719,297.1499938964844,293.1499938964844,0.0554271042346954,-1560.175048828125,304.1704406738281,0.5289567112922668,0.0994816273450851,0.0995091944932937,293.22119140625,297.1499938964844,293.1499938964844,0.3854367733001709,-5207.0029296875,304.1606750488281,0.8928905725479126,0.4721286594867706,0.3323570191860199,293.2391967773437,297.1499938964844,293.1499938964844,0.481046050786972,-8384.2177734375,304.1636962890625,0.9522281289100648,0.5626931190490723,0.5350303649902344,293.1863098144531,297.1499938964844,293.1499938964844,0.0153973111882805,-3808.211181640625,304.0715637207031,0.395098328590393,0.050000000745058,0.2447880208492279,291.19439697265625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.194580078125,1.0,0.3907110095024109,0.6796720027923584,0.6796720027923584,1.0,1.0,-1.665039300918579,0.6970873475074768,0.9679520130157472,0.3104692995548248,0.0,0.0,0.7173548936843872,124.33126831054688,90.0,4.766263484954834,-20155.47265625,614.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4682312011719,310.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,26789.8671875,25560.0,0.0,0.0,0.4631392359733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893166065216064,1.089329957962036,-1.3264198969409335e-05,0.0,0.0004700274439528,0.0,0.0,177.92835998535156,0.0,0.0,0.0,0.5220297574996948,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1236074715852737,-2714.370361328125,304.1623229980469,0.6733121871948242,0.1877979338169098,0.1729112267494201,293.34228515625,297.1499938964844,293.1499938964844,0.0514895915985107,-1491.05419921875,304.1701965332031,0.5302044749259949,0.0951189324259758,0.0949257388710975,293.2201843261719,297.1499938964844,293.1499938964844,0.384131908416748,-5193.81884765625,304.1593933105469,0.9081143140792848,0.4705306589603424,0.330932080745697,293.2381286621094,297.1499938964844,293.1499938964844,0.4793359935283661,-8362.0009765625,304.1620788574219,0.9684476256370544,0.560651957988739,0.5326864719390869,293.1856994628906,297.1499938964844,293.1499938964844,0.0151740368455648,-3781.05224609375,304.0604858398437,0.4032443761825561,0.050000000745058,0.2427945733070373,291.1700439453125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1707458496094,1.0,0.3793045282363891,0.6821457147598267,0.6821457147598267,1.0,1.0,-1.6494040489196775,0.6908401846885681,0.9585638046264648,0.3075542151927948,0.0,0.0,0.7166529893875122,113.36906433105467,78.0,-12.21314525604248,-19919.625,572.9685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5045471191406,310.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,25670.564453125,25560.0,0.0,0.0,0.4574235379695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06146240234375,1.0614750385284424,-1.2647275980270932e-05,0.0,0.0004642267595045,0.0,0.0,165.1327362060547,0.0,0.0,0.0,0.5241636037826538,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1236074715852737,-2714.370361328125,304.1623229980469,0.6733121871948242,0.1877979338169098,0.1729112267494201,293.34228515625,297.1499938964844,293.1499938964844,0.0514895915985107,-1491.05419921875,304.1701965332031,0.5302044749259949,0.0951189324259758,0.0949257388710975,293.2201843261719,297.1499938964844,293.1499938964844,0.384131908416748,-5193.81884765625,304.1593933105469,0.9081143140792848,0.4705306589603424,0.330932080745697,293.2381286621094,297.1499938964844,293.1499938964844,0.4793359935283661,-8362.0009765625,304.1620788574219,0.9684476256370544,0.560651957988739,0.5326864719390869,293.1856994628906,297.1499938964844,293.1499938964844,0.0151740368455648,-3781.05224609375,304.0604858398437,0.4032443761825561,0.050000000745058,0.2427945733070373,291.1700439453125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1707458496094,1.0,0.3793045282363891,0.6821457147598267,0.6821457147598267,1.0,1.0,-1.6494040489196775,0.6908401846885681,0.9585638046264648,0.3075542151927948,0.0,0.0,0.7166529893875122,113.36906433105467,78.0,-12.21314525604248,-19919.625,572.9685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5045471191406,310.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,25670.564453125,25560.0,0.0,0.0,0.4574235379695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06146240234375,1.0614750385284424,-1.2647275980270932e-05,0.0,0.0004642267595045,0.0,0.0,165.1327362060547,0.0,0.0,0.0,0.5241636037826538,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.121200330555439,-2671.7236328125,304.1622314453125,0.6841295957565308,0.1853874623775482,0.1703228503465652,293.3388671875,297.1499938964844,293.1499938964844,0.0474411100149154,-1420.4901123046875,304.1701965332031,0.53286212682724,0.0909428521990776,0.0905008465051651,293.2192687988281,297.1499938964844,293.1499938964844,0.3817419707775116,-5168.05615234375,304.16021728515625,0.9276443123817444,0.4689374268054962,0.3295150697231293,293.2371520996094,297.1499938964844,293.1499938964844,0.4762966334819793,-8319.8837890625,304.1630859375,0.9850756525993348,0.5586175918579102,0.5303575992584229,293.1849670410156,297.1499938964844,293.1499938964844,0.0149010457098484,-3743.861083984375,304.0502624511719,0.412415862083435,0.050000000745058,0.2407768964767456,291.17987060546875,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.1801452636719,1.0,0.3674535453319549,0.6846860647201538,0.6846860647201538,1.0,1.0,-1.6340638399124146,0.6847308874130249,0.9493330121040344,0.3047041893005371,0.0,0.0,0.7119202613830566,102.28689575195312,66.0,3.6966745853424072,-19754.8671875,532.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50714111328125,310.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,25665.0546875,25560.0,0.0,0.0,0.451965719461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050498127937317,1.0505106449127195,-1.2505414815677796e-05,0.0,0.0004586877475958,0.0,0.0,161.19247436523438,0.0,0.0,0.0,0.5200844407081604,4.0,0.0,1.0
