time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.121200330555439,-2671.7236328125,304.1622314453125,0.6841295957565308,0.1853874623775482,0.1703228503465652,293.3388671875,297.1499938964844,293.1499938964844,0.0474411100149154,-1420.4901123046875,304.1701965332031,0.53286212682724,0.0909428521990776,0.0905008465051651,293.2192687988281,297.1499938964844,293.1499938964844,0.3817419707775116,-5168.05615234375,304.16021728515625,0.9276443123817444,0.4689374268054962,0.3295150697231293,293.2371520996094,297.1499938964844,293.1499938964844,0.4762966334819793,-8319.8837890625,304.1630859375,0.9850756525993348,0.5586175918579102,0.5303575992584229,293.1849670410156,297.1499938964844,293.1499938964844,0.0149010457098484,-3743.861083984375,304.0502624511719,0.412415862083435,0.050000000745058,0.2407768964767456,291.17987060546875,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.1801452636719,1.0,0.3674535453319549,0.6846860647201538,0.6846860647201538,1.0,1.0,-1.6340638399124146,0.6847308874130249,0.9493330121040344,0.3047041893005371,0.0,0.0,0.7119202613830566,102.28689575195312,66.0,3.6966745853424072,-19754.8671875,532.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50714111328125,310.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,25665.0546875,25560.0,0.0,0.0,0.451965719461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050498127937317,1.0505106449127195,-1.2505414815677796e-05,0.0,0.0004586877475958,0.0,0.0,161.19247436523438,0.0,0.0,0.0,0.5200844407081604,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1200629919767379,-2651.57177734375,304.1620788574219,0.6904223561286926,0.1842212527990341,0.1690622568130493,293.33697509765625,297.1499938964844,293.1499938964844,0.0454797185957431,-1386.646240234375,304.17010498046875,0.5348598957061768,0.0889221131801605,0.0883569195866584,293.2188415527344,297.1499938964844,293.1499938964844,0.380644142627716,-5156.31884765625,304.16033935546875,0.9388486742973328,0.4681438505649566,0.3288061916828155,293.2366943359375,297.1499938964844,293.1499938964844,0.4748954176902771,-8300.63671875,304.16326904296875,0.99330335855484,0.5576046109199524,0.5291932225227356,293.1845703125,297.1499938964844,293.1499938964844,0.0147710954770445,-3726.176513671875,304.0453186035156,0.4178036749362945,0.050000000745058,0.2397628724575042,291.1816101074219,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1817626953125,1.0,0.3613678812980652,0.6859834790229797,0.6859834790229797,1.0,1.0,-1.6265097856521606,0.6817308068275452,0.9447789788246156,0.3033051490783691,0.0,0.0,0.7096295356750488,96.72174072265624,66.0,3.976587057113648,-19664.80859375,511.9906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5003967285156,309.9998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,25666.275390625,24480.0,0.0,0.0,0.4493253827095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044278621673584,1.0442910194396973,-1.242657526745461e-05,0.0,0.0004560081579256,0.0,0.0,158.99758911132812,0.0,0.0,0.0,0.5028600096702576,4.0,0.0,1.0
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1191795840859413,-2636.307373046875,304.1614685058594,0.6968894600868225,0.1830877214670181,0.1678361296653747,293.33502197265625,297.1499938964844,293.1499938964844,0.0436645783483982,-1355.76025390625,304.16973876953125,0.5369336605072021,0.0869384706020355,0.086257480084896,293.2183532714844,297.1499938964844,293.1499938964844,0.3802646994590759,-5152.9052734375,304.1591186523437,0.9500051736831664,0.4673660099506378,0.3281099796295166,293.23583984375,297.1499938964844,293.1499938964844,0.472214013338089,-8262.22265625,304.1659545898437,0.9990000128746032,0.5566689968109131,0.5257928967475891,293.1841125488281,297.1499938964844,293.1499938964844,0.0146812004968523,-3715.68994140625,304.0403137207031,0.4236165881156921,0.050000000745058,0.2388042360544204,291.1630249023437,291.1499938964844,259.64617919921875,258.2607116699219,279.1772155761719,293.2679138183594,291.1598205566406,1.0,0.3551093637943268,0.6874521374702454,0.6874521374702454,1.0,1.0,-1.6164653301239014,0.6776027679443359,0.9388625621795654,0.3014452159404754,0.0,0.0,0.7104032039642334,91.4074478149414,69.0,-27.074092864990234,-19473.375,491.2086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5041809082031,309.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,24721.166015625,24480.0,0.0,0.0,0.4465846121311188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216082334518433,1.0216201543807983,-1.192843683384126e-05,0.0,0.0004532266175374,0.0,0.0,149.19476318359375,0.0,0.0,0.0,0.5071389675140381,4.0,0.0,1.0
467220,293.2643127441406,297.1499938964844,293.1499938964844,0.1169704720377922,-2596.5693359375,304.1613464355469,0.701878547668457,0.1808491796255111,0.1656530201435089,293.3311767578125,297.1499938964844,293.1499938964844,0.0399498045444488,-1291.81298828125,304.1693725585937,0.5340805053710938,0.08302753418684,0.0823630094528198,293.2176513671875,297.1499938964844,293.1499938964844,0.3775940239429474,-5123.66943359375,304.1606140136719,0.9601193070411682,0.4657812416553497,0.3268918097019195,293.21795654296875,297.1499938964844,293.1499938964844,0.4537221491336822,-7994.447265625,304.1908874511719,0.9990000128746032,0.5580779910087585,0.508868932723999,293.1832275390625,297.1499938964844,293.1499938964844,0.0145168062299489,-3691.3876953125,304.0310974121094,0.4298063814640045,0.050000000745058,0.2379153370857238,291.1874389648437,291.1499938964844,259.6696472167969,258.2840881347656,279.1820983886719,293.261962890625,291.18994140625,1.0,0.3469180464744568,0.690966010093689,0.690966010093689,1.0,1.0,-1.586268186569214,0.6650278568267822,0.9212403297424316,0.2950928807258606,0.0,0.0,0.7046123743057251,86.06298828125,72.0,26.894681930541992,-19220.23828125,458.8988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5190124511719,309.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24617.23046875,24480.0,0.0,0.0,0.4409912824630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012659192085266,1.0126709938049316,-1.1794385500252249e-05,0.0,0.0004475500900298,0.0,0.0,145.9876708984375,0.0,0.0,0.0,0.5033797025680542,4.0,0.0,1.0
467280,293.2643127441406,297.1499938964844,293.1499938964844,0.1169704720377922,-2596.5693359375,304.1613464355469,0.701878547668457,0.1808491796255111,0.1656530201435089,293.3311767578125,297.1499938964844,293.1499938964844,0.0399498045444488,-1291.81298828125,304.1693725585937,0.5340805053710938,0.08302753418684,0.0823630094528198,293.2176513671875,297.1499938964844,293.1499938964844,0.3775940239429474,-5123.66943359375,304.1606140136719,0.9601193070411682,0.4657812416553497,0.3268918097019195,293.21795654296875,297.1499938964844,293.1499938964844,0.4537221491336822,-7994.447265625,304.1908874511719,0.9990000128746032,0.5580779910087585,0.508868932723999,293.1832275390625,297.1499938964844,293.1499938964844,0.0145168062299489,-3691.3876953125,304.0310974121094,0.4298063814640045,0.050000000745058,0.2379153370857238,291.1874389648437,291.1499938964844,259.6696472167969,258.2840881347656,279.1820983886719,293.261962890625,291.18994140625,1.0,0.3469180464744568,0.690966010093689,0.690966010093689,1.0,1.0,-1.586268186569214,0.6650278568267822,0.9212403297424316,0.2950928807258606,0.0,0.0,0.7046123743057251,86.06298828125,72.0,26.894681930541992,-19220.23828125,458.8988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5190124511719,309.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24617.23046875,24480.0,0.0,0.0,0.4409912824630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012659192085266,1.0126709938049316,-1.1794385500252249e-05,0.0,0.0004475500900298,0.0,0.0,145.9876708984375,0.0,0.0,0.0,0.5033797025680542,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1149310320615768,-2559.9345703125,304.16094970703125,0.7035716772079468,0.1785896569490432,0.1635247468948364,293.3279113769531,297.1499938964844,293.1499938964844,0.0363821499049663,-1230.3525390625,304.1688537597656,0.5281004309654236,0.0791055113077163,0.078545406460762,293.2175598144531,297.1499938964844,293.1499938964844,0.3752138316631317,-5098.0078125,304.1610107421875,0.9653838276863098,0.4640850126743316,0.3256513476371765,293.1920471191406,297.1499938964844,293.1499938964844,0.4421645998954773,-7831.5986328125,304.19610595703125,0.9990000128746032,0.5616114139556885,0.4989171922206878,293.1827697753906,297.1499938964844,293.1499938964844,0.0144094629213213,-3675.99267578125,304.0208740234375,0.4336969554424286,0.050000000745058,0.2374143004417419,291.20458984375,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562561035156,291.2050170898437,1.0,0.341639906167984,0.6942973136901855,0.6942973136901855,1.0,1.0,-1.5651276111602783,0.6564801931381226,0.908647358417511,0.2908968925476074,0.0,0.0,0.6958891153335571,82.97655487060547,75.0,19.12879753112793,-18962.62109375,438.6247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5436706542969,309.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,24667.6171875,23400.0,0.0,0.0,0.4352215826511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900943040847778,0.9901058077812196,-1.1531352356541902e-05,0.0,0.0004416945739649,0.0,0.0,138.74851989746094,0.0,0.0,0.0,0.4804509580135345,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1149310320615768,-2559.9345703125,304.16094970703125,0.7035716772079468,0.1785896569490432,0.1635247468948364,293.3279113769531,297.1499938964844,293.1499938964844,0.0363821499049663,-1230.3525390625,304.1688537597656,0.5281004309654236,0.0791055113077163,0.078545406460762,293.2175598144531,297.1499938964844,293.1499938964844,0.3752138316631317,-5098.0078125,304.1610107421875,0.9653838276863098,0.4640850126743316,0.3256513476371765,293.1920471191406,297.1499938964844,293.1499938964844,0.4421645998954773,-7831.5986328125,304.19610595703125,0.9990000128746032,0.5616114139556885,0.4989171922206878,293.1827697753906,297.1499938964844,293.1499938964844,0.0144094629213213,-3675.99267578125,304.0208740234375,0.4336969554424286,0.050000000745058,0.2374143004417419,291.20458984375,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562561035156,291.2050170898437,1.0,0.341639906167984,0.6942973136901855,0.6942973136901855,1.0,1.0,-1.5651276111602783,0.6564801931381226,0.908647358417511,0.2908968925476074,0.0,0.0,0.6958891153335571,82.97655487060547,75.0,19.12879753112793,-18962.62109375,438.6247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5436706542969,309.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,24667.6171875,23400.0,0.0,0.0,0.4352215826511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900943040847778,0.9901058077812196,-1.1531352356541902e-05,0.0,0.0004416945739649,0.0,0.0,138.74851989746094,0.0,0.0,0.0,0.4804509580135345,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1134147346019744,-2533.360107421875,304.15985107421875,0.702864408493042,0.1763715744018554,0.1614757478237152,293.3248291015625,297.1499938964844,293.1499938964844,0.0331384651362896,-1174.355224609375,304.16796875,0.5199640989303589,0.0752202495932579,0.0748065412044525,293.2175598144531,297.1499938964844,293.1499938964844,0.3743277490139007,-5089.53369140625,304.15887451171875,0.967323124408722,0.4623757600784302,0.3244294226169586,293.17041015625,297.1499938964844,293.1499938964844,0.4373131394386291,-7768.54296875,304.188720703125,0.9990000128746032,0.5649441480636597,0.4940709173679352,293.1825866699219,297.1499938964844,293.1499938964844,0.0143944816663861,-3677.392822265625,304.009521484375,0.4356782138347626,0.050000000745058,0.2371740788221359,291.175537109375,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1756896972656,1.0,0.3385629951953888,0.6974856853485107,0.6974856853485107,1.0,1.0,-1.5506023168563845,0.6508626341819763,0.899739682674408,0.2882727682590484,0.0,0.0,0.6945908069610596,81.41525268554688,78.0,-14.655458450317385,-18714.748046875,426.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5891418457031,309.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,23528.876953125,23400.0,0.0,0.0,0.4290936291217804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593537449836732,0.959364652633667,-1.0909919183177408e-05,0.0,0.0004354754637461,0.0,0.0,126.94808197021484,0.0,0.0,0.0,0.4814867377281189,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1134147346019744,-2533.360107421875,304.15985107421875,0.702864408493042,0.1763715744018554,0.1614757478237152,293.3248291015625,297.1499938964844,293.1499938964844,0.0331384651362896,-1174.355224609375,304.16796875,0.5199640989303589,0.0752202495932579,0.0748065412044525,293.2175598144531,297.1499938964844,293.1499938964844,0.3743277490139007,-5089.53369140625,304.15887451171875,0.967323124408722,0.4623757600784302,0.3244294226169586,293.17041015625,297.1499938964844,293.1499938964844,0.4373131394386291,-7768.54296875,304.188720703125,0.9990000128746032,0.5649441480636597,0.4940709173679352,293.1825866699219,297.1499938964844,293.1499938964844,0.0143944816663861,-3677.392822265625,304.009521484375,0.4356782138347626,0.050000000745058,0.2371740788221359,291.175537109375,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1756896972656,1.0,0.3385629951953888,0.6974856853485107,0.6974856853485107,1.0,1.0,-1.5506023168563845,0.6508626341819763,0.899739682674408,0.2882727682590484,0.0,0.0,0.6945908069610596,81.41525268554688,78.0,-14.655458450317385,-18714.748046875,426.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5891418457031,309.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,23528.876953125,23400.0,0.0,0.0,0.4290936291217804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593537449836732,0.959364652633667,-1.0909919183177408e-05,0.0,0.0004354754637461,0.0,0.0,126.94808197021484,0.0,0.0,0.0,0.4814867377281189,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116925776004791,-2502.44287109375,304.159423828125,0.7003337144851685,0.1742067635059356,0.1595116257667541,293.32177734375,297.1499938964844,293.1499938964844,0.0299348104745149,-1117.1956787109375,304.1673278808594,0.5104982852935791,0.0714090391993522,0.0711692869663238,293.2176818847656,297.1499938964844,293.1499938964844,0.3725511431694031,-5070.5537109375,304.1588439941406,0.9667816162109376,0.4606364667415619,0.3232230246067047,293.15771484375,297.1499938964844,293.1499938964844,0.4353700876235962,-7746.77392578125,304.178955078125,0.9990000128746032,0.5670251250267029,0.4930630028247833,293.1826171875,297.1499938964844,293.1499938964844,0.0143566271290183,-3673.251220703125,303.9979858398437,0.4360978305339813,0.050000000745058,0.2371246814727783,291.1760559082031,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.1753234863281,1.0,0.3371537625789642,0.7004866600036621,0.7004866600036621,1.0,1.0,-1.5411574840545654,0.6474689841270447,0.8936884999275208,0.2868267893791199,0.0,0.0,0.6909260749816895,80.97195434570312,81.0,-8.137673377990723,-18594.330078125,420.1286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58660888671875,309.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23485.53125,23400.0,0.0,0.0,0.4233515858650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9498125314712524,0.9498233199119568,-1.0789502084662672e-05,0.0,0.0004296480328775,0.0,0.0,124.02024841308594,0.0,0.0,0.0,0.4779656529426574,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116925776004791,-2502.44287109375,304.159423828125,0.7003337144851685,0.1742067635059356,0.1595116257667541,293.32177734375,297.1499938964844,293.1499938964844,0.0299348104745149,-1117.1956787109375,304.1673278808594,0.5104982852935791,0.0714090391993522,0.0711692869663238,293.2176818847656,297.1499938964844,293.1499938964844,0.3725511431694031,-5070.5537109375,304.1588439941406,0.9667816162109376,0.4606364667415619,0.3232230246067047,293.15771484375,297.1499938964844,293.1499938964844,0.4353700876235962,-7746.77392578125,304.178955078125,0.9990000128746032,0.5670251250267029,0.4930630028247833,293.1826171875,297.1499938964844,293.1499938964844,0.0143566271290183,-3673.251220703125,303.9979858398437,0.4360978305339813,0.050000000745058,0.2371246814727783,291.1760559082031,291.1499938964844,259.7505187988281,258.3616638183594,279.1806945800781,293.2509765625,291.1753234863281,1.0,0.3371537625789642,0.7004866600036621,0.7004866600036621,1.0,1.0,-1.5411574840545654,0.6474689841270447,0.8936884999275208,0.2868267893791199,0.0,0.0,0.6909260749816895,80.97195434570312,81.0,-8.137673377990723,-18594.330078125,420.1286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58660888671875,309.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23485.53125,23400.0,0.0,0.0,0.4233515858650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9498125314712524,0.9498233199119568,-1.0789502084662672e-05,0.0,0.0004296480328775,0.0,0.0,124.02024841308594,0.0,0.0,0.0,0.4779656529426574,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109136641025543,-2488.52783203125,304.1591491699219,0.6985337734222412,0.1731462329626083,0.1585596948862075,293.3202209472656,297.1499938964844,293.1499938964844,0.0281980708241462,-1091.38720703125,304.1673278808594,0.5054934024810791,0.069542184472084,0.0693958029150962,293.2178039550781,297.1499938964844,293.1499938964844,0.3718447387218475,-5063.16162109375,304.1585388183594,0.9657668471336364,0.4597581028938293,0.3226203620433807,293.15496826171875,297.1499938964844,293.1499938964844,0.4358199834823608,-7756.35693359375,304.1728515625,0.9990000128746032,0.5674675107002258,0.4936908781528473,293.1827697753906,297.1499938964844,293.1499938964844,0.0143507272005081,-3673.539306640625,303.9917907714844,0.4358364939689636,0.050000000745058,0.2371558248996734,291.17059326171875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1695556640625,1.0,0.3369442224502563,0.7019044160842896,0.7019044160842896,1.0,1.0,-1.5379523038864136,0.6464279890060425,0.8915242552757263,0.2864472866058349,0.0,0.0,0.6900874972343445,81.07758331298828,81.0,-12.255144119262695,-18542.12109375,418.6687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5673522949219,309.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23463.11328125,22320.0,0.0,0.0,0.4206884801387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462560415267944,0.946266770362854,-1.0743483471742366e-05,0.0,0.0004269453056622,0.0,0.0,122.9293441772461,0.0,0.0,0.0,0.4617183804512024,4.0,0.0,1.0
467760,293.2525939941406,297.1499938964844,293.1499938964844,0.1103777289390564,-2479.413818359375,304.158447265625,0.6964495182037354,0.1721014082431793,0.1576273143291473,293.3185729980469,297.1499938964844,293.1499938964844,0.0270649790763854,-1064.8427734375,304.1662292480469,0.5003986954689026,0.0677098706364631,0.0676573142409324,293.2178955078125,297.1499938964844,293.1499938964844,0.3719015121459961,-5064.63720703125,304.1568298339844,0.9643411040306092,0.4588817954063415,0.3220207989215851,293.1545104980469,297.1499938964844,293.1499938964844,0.4378342032432556,-7788.9384765625,304.1650085449219,0.9990000128746032,0.5674986839294434,0.4949348866939544,293.1830444335937,297.1499938964844,293.1499938964844,0.0143809290602803,-3680.977783203125,303.9849548339844,0.4353214204311371,0.050000000745058,0.2372174859046936,291.1430053710937,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.1376342773437,1.0,0.3370075225830078,0.7032665610313416,0.7032665610313416,1.0,1.0,-1.5355926752090454,0.6457498669624329,0.8898428082466125,0.286256343126297,0.0,0.0,0.6930647492408752,81.3621826171875,84.0,-50.90609359741211,-18411.31640625,418.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5506591796875,309.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,22497.220703125,22320.0,0.0,0.0,0.4180375635623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927862584590912,0.9278729557991028,-1.0315719919162802e-05,0.0,0.0004242550057824,0.0,0.0,115.78013610839844,0.0,0.0,0.0,0.4673859179019928,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089537367224693,-2453.949462890625,304.15802001953125,0.6916090846061707,0.1700569093227386,0.1558197438716888,293.3148498535156,297.1499938964844,293.1499938964844,0.0244499035179615,-1013.7003784179688,304.1651916503906,0.4900681972503662,0.0641910210251808,0.064323715865612,293.21807861328125,297.1499938964844,293.1499938964844,0.3707228899002075,-5052.22265625,304.1566162109375,0.9604562520980836,0.4571255445480346,0.3208377659320831,293.1598815917969,297.1499938964844,293.1499938964844,0.4420788884162903,-7854.56640625,304.1530456542969,0.9990000128746032,0.5663124918937683,0.4989420175552368,293.18389892578125,297.1499938964844,293.1499938964844,0.0143864788115024,-3684.6162109375,303.97076416015625,0.4336881637573242,0.050000000745058,0.237416923046112,291.1244812011719,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1241760253906,1.0,0.3378209173679352,0.7058403491973877,0.7058403491973877,1.0,1.0,-1.5330489873886108,0.6453257203102112,0.8877232074737549,0.2863574028015136,0.0,0.0,0.6984332799911499,82.37892150878906,87.0,-22.03693008422852,-18414.818359375,419.4170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4662475585937,309.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22252.232421875,22320.0,0.0,0.0,0.4134202897548675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389816522598268,0.9389920234680176,-1.0386364920123016e-05,0.0,0.0004195690271444,0.0,0.0,118.47694396972656,0.0,0.0,0.0,0.4707595705986023,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089537367224693,-2453.949462890625,304.15802001953125,0.6916090846061707,0.1700569093227386,0.1558197438716888,293.3148498535156,297.1499938964844,293.1499938964844,0.0244499035179615,-1013.7003784179688,304.1651916503906,0.4900681972503662,0.0641910210251808,0.064323715865612,293.21807861328125,297.1499938964844,293.1499938964844,0.3707228899002075,-5052.22265625,304.1566162109375,0.9604562520980836,0.4571255445480346,0.3208377659320831,293.1598815917969,297.1499938964844,293.1499938964844,0.4420788884162903,-7854.56640625,304.1530456542969,0.9990000128746032,0.5663124918937683,0.4989420175552368,293.18389892578125,297.1499938964844,293.1499938964844,0.0143864788115024,-3684.6162109375,303.97076416015625,0.4336881637573242,0.050000000745058,0.237416923046112,291.1244812011719,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1241760253906,1.0,0.3378209173679352,0.7058403491973877,0.7058403491973877,1.0,1.0,-1.5330489873886108,0.6453257203102112,0.8877232074737549,0.2863574028015136,0.0,0.0,0.6984332799911499,82.37892150878906,87.0,-22.03693008422852,-18414.818359375,419.4170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4662475585937,309.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22252.232421875,22320.0,0.0,0.0,0.4134202897548675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389816522598268,0.9389920234680176,-1.0386364920123016e-05,0.0,0.0004195690271444,0.0,0.0,118.47694396972656,0.0,0.0,0.0,0.4707595705986023,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075317934155464,-2428.34912109375,304.15771484375,0.686102032661438,0.1680707931518554,0.1540804356336593,293.31134033203125,297.1499938964844,293.1499938964844,0.0220200959593057,-963.5372924804688,304.1641845703125,0.4787770509719848,0.0607270076870918,0.0611074119806289,293.2183837890625,297.1499938964844,293.1499938964844,0.3693253695964813,-5037.31787109375,304.15673828125,0.9553998112678528,0.4553365409374237,0.3196450769901275,293.1727600097656,297.1499938964844,293.1499938964844,0.4479818046092987,-7942.560546875,304.1422119140625,0.9990000128746032,0.5634629130363464,0.5045660734176636,293.1852111816406,297.1499938964844,293.1499938964844,0.0143872126936912,-3687.27734375,303.9551086425781,0.4314614236354828,0.050000000745058,0.2376994043588638,291.1148681640625,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1138610839844,1.0,0.3393612802028656,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.5327577590942385,0.6458799839019775,0.8868777751922607,0.2869706451892853,0.0,0.0,0.7036681771278381,83.88142395019531,90.0,-17.63337516784668,-18396.8828125,423.1785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161926269531,309.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,22218.724609375,21240.0,0.0,0.0,0.4099414348602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499291181564332,0.9499396085739136,-1.0504359124752227e-05,0.0,0.0004160384414717,0.0,0.0,121.58785247802734,0.0,0.0,0.0,0.4596505761146545,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075317934155464,-2428.34912109375,304.15771484375,0.686102032661438,0.1680707931518554,0.1540804356336593,293.31134033203125,297.1499938964844,293.1499938964844,0.0220200959593057,-963.5372924804688,304.1641845703125,0.4787770509719848,0.0607270076870918,0.0611074119806289,293.2183837890625,297.1499938964844,293.1499938964844,0.3693253695964813,-5037.31787109375,304.15673828125,0.9553998112678528,0.4553365409374237,0.3196450769901275,293.1727600097656,297.1499938964844,293.1499938964844,0.4479818046092987,-7942.560546875,304.1422119140625,0.9990000128746032,0.5634629130363464,0.5045660734176636,293.1852111816406,297.1499938964844,293.1499938964844,0.0143872126936912,-3687.27734375,303.9551086425781,0.4314614236354828,0.050000000745058,0.2376994043588638,291.1148681640625,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.2427673339844,291.1138610839844,1.0,0.3393612802028656,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.5327577590942385,0.6458799839019775,0.8868777751922607,0.2869706451892853,0.0,0.0,0.7036681771278381,83.88142395019531,90.0,-17.63337516784668,-18396.8828125,423.1785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161926269531,309.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,22218.724609375,21240.0,0.0,0.0,0.4099414348602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499291181564332,0.9499396085739136,-1.0504359124752227e-05,0.0,0.0004160384414717,0.0,0.0,121.58785247802734,0.0,0.0,0.0,0.4596505761146545,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1064793393015861,-2409.982421875,304.15692138671875,0.6801815032958984,0.1661513894796371,0.1524120420217514,293.3085632324219,297.1499938964844,293.1499938964844,0.0198273155838251,-915.3871459960938,304.1631164550781,0.4636808633804321,0.0572056248784065,0.0578640140593051,293.2186279296875,297.1499938964844,293.1499938964844,0.369008868932724,-5034.88671875,304.15509033203125,0.9494401216506958,0.4535533487796783,0.3184600472450256,293.1916809082031,297.1499938964844,293.1499938964844,0.4566925764083862,-8070.0576171875,304.13043212890625,0.9990000128746032,0.5590603351593018,0.5114062428474426,293.1869506835937,297.1499938964844,293.1499938964844,0.0144383860751986,-3700.0712890625,303.937255859375,0.4288535714149475,0.050000000745058,0.2380471676588058,291.07080078125,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0704040527344,1.0,0.341441810131073,0.7107831835746765,0.7107831835746765,1.0,1.0,-1.534066915512085,0.6471505761146545,0.8869163393974304,0.2879715859889984,0.0,0.0,0.7174466848373413,85.76256561279297,93.0,-36.91517639160156,-18340.794921875,428.80072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,21066.18359375,21240.0,0.0,0.0,0.4072628617286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539055824279784,0.95391583442688,-1.028968472382985e-05,0.0,0.0004133200272917,0.0,0.0,120.50294494628906,0.0,0.0,0.0,0.4728806018829345,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1064793393015861,-2409.982421875,304.15692138671875,0.6801815032958984,0.1661513894796371,0.1524120420217514,293.3085632324219,297.1499938964844,293.1499938964844,0.0198273155838251,-915.3871459960938,304.1631164550781,0.4636808633804321,0.0572056248784065,0.0578640140593051,293.2186279296875,297.1499938964844,293.1499938964844,0.369008868932724,-5034.88671875,304.15509033203125,0.9494401216506958,0.4535533487796783,0.3184600472450256,293.1916809082031,297.1499938964844,293.1499938964844,0.4566925764083862,-8070.0576171875,304.13043212890625,0.9990000128746032,0.5590603351593018,0.5114062428474426,293.1869506835937,297.1499938964844,293.1499938964844,0.0144383860751986,-3700.0712890625,303.937255859375,0.4288535714149475,0.050000000745058,0.2380471676588058,291.07080078125,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0704040527344,1.0,0.341441810131073,0.7107831835746765,0.7107831835746765,1.0,1.0,-1.534066915512085,0.6471505761146545,0.8869163393974304,0.2879715859889984,0.0,0.0,0.7174466848373413,85.76256561279297,93.0,-36.91517639160156,-18340.794921875,428.80072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,21066.18359375,21240.0,0.0,0.0,0.4072628617286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539055824279784,0.95391583442688,-1.028968472382985e-05,0.0,0.0004133200272917,0.0,0.0,120.50294494628906,0.0,0.0,0.0,0.4728806018829345,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1050972267985344,-2384.790283203125,304.15692138671875,0.6740549802780151,0.1642989963293075,0.1508142501115799,293.3064270019531,297.1499938964844,293.1499938964844,0.0176715105772018,-863.2638549804688,304.1623229980469,0.4446723163127899,0.0536222271621227,0.0545707158744335,293.2189636230469,297.1499938964844,293.1499938964844,0.3673456013202667,-5016.708984375,304.1561584472656,0.9427999258041382,0.4517461657524109,0.317274808883667,293.2157897949219,297.1499938964844,293.1499938964844,0.4649361670017242,-8187.83203125,304.12322998046875,0.9990000128746032,0.553130030632019,0.5191386938095093,293.1889343261719,297.1499938964844,293.1499938964844,0.0144301336258649,-3701.0166015625,303.9187927246094,0.4260328710079193,0.050000000745058,0.2384458929300308,291.0702819824219,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.2456970214844,291.0699768066406,1.0,0.343921959400177,0.7133729457855225,0.7133729457855225,1.0,1.0,-1.5365333557128906,0.6489635705947876,0.8875697255134583,0.2892822623252868,0.0,0.0,0.728087306022644,87.93779754638672,96.0,-12.54739475250244,-18384.8359375,435.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92877197265625,309.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,21020.5625,21240.0,0.0,0.0,0.4059015214443207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802489280700684,0.9802595376968384,-1.0588773875497282e-05,0.0,0.0004119384393561,0.0,0.0,128.30276489257812,0.0,0.0,0.0,0.4822102785110473,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1050972267985344,-2384.790283203125,304.15692138671875,0.6740549802780151,0.1642989963293075,0.1508142501115799,293.3064270019531,297.1499938964844,293.1499938964844,0.0176715105772018,-863.2638549804688,304.1623229980469,0.4446723163127899,0.0536222271621227,0.0545707158744335,293.2189636230469,297.1499938964844,293.1499938964844,0.3673456013202667,-5016.708984375,304.1561584472656,0.9427999258041382,0.4517461657524109,0.317274808883667,293.2157897949219,297.1499938964844,293.1499938964844,0.4649361670017242,-8187.83203125,304.12322998046875,0.9990000128746032,0.553130030632019,0.5191386938095093,293.1889343261719,297.1499938964844,293.1499938964844,0.0144301336258649,-3701.0166015625,303.9187927246094,0.4260328710079193,0.050000000745058,0.2384458929300308,291.0702819824219,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.2456970214844,291.0699768066406,1.0,0.343921959400177,0.7133729457855225,0.7133729457855225,1.0,1.0,-1.5365333557128906,0.6489635705947876,0.8875697255134583,0.2892822623252868,0.0,0.0,0.728087306022644,87.93779754638672,96.0,-12.54739475250244,-18384.8359375,435.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92877197265625,309.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,21020.5625,21240.0,0.0,0.0,0.4059015214443207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802489280700684,0.9802595376968384,-1.0588773875497282e-05,0.0,0.0004119384393561,0.0,0.0,128.30276489257812,0.0,0.0,0.0,0.4822102785110473,4.0,0.0,1.0
468300,293.240478515625,297.1499938964844,293.1499938964844,0.1044509261846542,-2373.0244140625,304.1568298339844,0.670762836933136,0.1634031683206558,0.1500479727983474,293.3055419921875,297.1499938964844,293.1499938964844,0.0166625343263149,-837.1668090820312,304.16192626953125,0.4353058040142059,0.0518156141042709,0.0529145151376724,293.2191467285156,297.1499938964844,293.1499938964844,0.3665617704391479,-5008.22021484375,304.1564636230469,0.9389642477035522,0.4508374631404876,0.3166816532611847,293.2292175292969,297.1499938964844,293.1499938964844,0.4684227406978607,-8236.423828125,304.1218566894531,0.9990000128746032,0.5496569871902466,0.5221812725067139,293.1899719238281,297.1499938964844,293.1499938964844,0.0144320353865623,-3702.536376953125,303.9091491699219,0.4244177341461181,0.050000000745058,0.238685742020607,291.0682067871094,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490539550781,291.0679626464844,1.0,0.3452430963516235,0.7148243188858032,0.7148243188858032,1.0,1.0,-1.5368659496307373,0.6494797468185425,0.8873862624168396,0.2897838950157165,0.0,0.0,0.7337543964385986,89.22584533691406,96.0,-8.683378219604492,-18391.828125,439.38775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.807373046875,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,21011.3984375,20160.0,0.0,0.0,0.4056839346885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934403896331788,0.9934511184692384,-1.074480405804934e-05,0.0,0.0004117175994906,0.0,0.0,132.37405395507812,0.0,0.0,0.0,0.4720064103603363,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039948165416717,-2365.02734375,304.1564025878906,0.6665552854537964,0.162537395954132,0.1493320763111114,293.3046875,297.1499938964844,293.1499938964844,0.0158083289861679,-813.8031616210938,304.1612854003906,0.425625592470169,0.0500144436955452,0.0512861162424087,293.2192687988281,297.1499938964844,293.1499938964844,0.3663258254528045,-5006.138671875,304.1557006835937,0.9335415363311768,0.4499415457248688,0.3161136507987976,293.2398376464844,297.1499938964844,293.1499938964844,0.4670376777648926,-8213.1435546875,304.1295166015625,0.9949331283569336,0.5465599894523621,0.5196487307548523,293.1909484863281,297.1499938964844,293.1499938964844,0.0144709656015038,-3710.75390625,303.8991394042969,0.4220531582832336,0.050000000745058,0.2390534430742263,291.05059814453125,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.25250244140625,291.0477905273437,1.0,0.3464035987854004,0.7166811227798462,0.7166811227798462,1.0,1.0,-1.530766248703003,0.6471604704856873,0.8836057782173157,0.2887691557407379,0.0,0.0,0.7419582605361938,91.07540893554688,99.0,-30.33380508422852,-18259.779296875,440.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7033996582031,309.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,20105.326171875,20160.0,0.0,0.0,0.4055163860321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871445298194884,0.987155020236969,-1.0464174920343794e-05,0.0,0.0004115475749131,0.0,0.0,128.57691955566406,0.0,0.0,0.0,0.4819476902484894,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026310175657272,-2339.761474609375,304.15655517578125,0.6593496203422546,0.1608289927244186,0.1479171365499496,293.3050537109375,297.1499938964844,293.1499938964844,0.0150918215513229,-795.53125,304.1039428710937,0.4182741343975067,0.050000000745058,0.050531480461359,293.2196655273437,297.1499938964844,293.1499938964844,0.364171952009201,-4982.24658203125,304.1574401855469,0.9242655634880066,0.4481051862239837,0.3149503767490387,293.2497253417969,297.1499938964844,293.1499938964844,0.4624722599983215,-8142.1416015625,304.143798828125,0.9869784712791444,0.542262077331543,0.5152337551116943,293.19305419921875,297.1499938964844,293.1499938964844,0.0144601119682192,-3710.171142578125,303.8793029785156,0.4182638823986053,0.050000000745058,0.239686831831932,291.0644226074219,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.06640625,1.0,0.3486740291118622,0.7203859686851501,0.7203859686851501,1.0,1.0,-1.5222223997116089,0.6442018151283264,0.8780205249786377,0.2875315845012665,0.0,0.0,0.7530615925788879,94.2954559326172,102.0,14.332534790039062,-18239.78515625,444.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51336669921875,309.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,19952.724609375,20160.0,0.0,0.0,0.4055862724781036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148661136627195,1.0148768424987793,-1.0766680134111084e-05,0.0,0.0004116185009479,0.0,0.0,137.0166473388672,0.0,0.0,0.0,0.4916409850120544,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026310175657272,-2339.761474609375,304.15655517578125,0.6593496203422546,0.1608289927244186,0.1479171365499496,293.3050537109375,297.1499938964844,293.1499938964844,0.0150918215513229,-795.53125,304.1039428710937,0.4182741343975067,0.050000000745058,0.050531480461359,293.2196655273437,297.1499938964844,293.1499938964844,0.364171952009201,-4982.24658203125,304.1574401855469,0.9242655634880066,0.4481051862239837,0.3149503767490387,293.2497253417969,297.1499938964844,293.1499938964844,0.4624722599983215,-8142.1416015625,304.143798828125,0.9869784712791444,0.542262077331543,0.5152337551116943,293.19305419921875,297.1499938964844,293.1499938964844,0.0144601119682192,-3710.171142578125,303.8793029785156,0.4182638823986053,0.050000000745058,0.239686831831932,291.0644226074219,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.06640625,1.0,0.3486740291118622,0.7203859686851501,0.7203859686851501,1.0,1.0,-1.5222223997116089,0.6442018151283264,0.8780205249786377,0.2875315845012665,0.0,0.0,0.7530615925788879,94.2954559326172,102.0,14.332534790039062,-18239.78515625,444.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51336669921875,309.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,19952.724609375,20160.0,0.0,0.0,0.4055862724781036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148661136627195,1.0148768424987793,-1.0766680134111084e-05,0.0,0.0004116185009479,0.0,0.0,137.0166473388672,0.0,0.0,0.0,0.4916409850120544,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012767106294632,-2314.5615234375,304.1566162109375,0.6529927253723145,0.1591964662075042,0.1465485990047454,293.3105773925781,297.1499938964844,293.1499938964844,0.0149051984772086,-791.6212768554688,304.0321655273437,0.4150667190551758,0.050000000745058,0.0506511218845844,293.2201843261719,297.1499938964844,293.1499938964844,0.3618044257164001,-4956.11669921875,304.15887451171875,0.9160370230674744,0.4462350904941559,0.3137463629245758,293.25311279296875,297.1499938964844,293.1499938964844,0.4587422907352447,-8086.0498046875,304.1519470214844,0.9798312783241272,0.5390377044677734,0.5121553540229797,293.1952819824219,297.1499938964844,293.1499938964844,0.0144343497231602,-3707.24951171875,303.85858154296875,0.4150667786598205,0.050000000745058,0.2402671873569488,291.0848083496094,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0862121582031,1.0,0.3509728908538818,0.7241643667221069,0.7241643667221069,1.0,1.0,-1.5162781476974487,0.6424044966697693,0.8738735914230347,0.2869570553302765,0.0,0.0,0.7603159546852112,97.28277587890624,105.0,23.28215980529785,-18199.853515625,448.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,309.1342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19997.080078125,19080.0,0.0,0.0,0.4061931669712066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033913254737854,1.0339243412017822,-1.1013680705218576e-05,0.0,0.0004122344253119,0.0,0.0,143.36878967285156,0.0,0.0,0.0,0.4836974442005157,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012767106294632,-2314.5615234375,304.1566162109375,0.6529927253723145,0.1591964662075042,0.1465485990047454,293.3105773925781,297.1499938964844,293.1499938964844,0.0149051984772086,-791.6212768554688,304.0321655273437,0.4150667190551758,0.050000000745058,0.0506511218845844,293.2201843261719,297.1499938964844,293.1499938964844,0.3618044257164001,-4956.11669921875,304.15887451171875,0.9160370230674744,0.4462350904941559,0.3137463629245758,293.25311279296875,297.1499938964844,293.1499938964844,0.4587422907352447,-8086.0498046875,304.1519470214844,0.9798312783241272,0.5390377044677734,0.5121553540229797,293.1952819824219,297.1499938964844,293.1499938964844,0.0144343497231602,-3707.24951171875,303.85858154296875,0.4150667786598205,0.050000000745058,0.2402671873569488,291.0848083496094,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603759765625,291.0862121582031,1.0,0.3509728908538818,0.7241643667221069,0.7241643667221069,1.0,1.0,-1.5162781476974487,0.6424044966697693,0.8738735914230347,0.2869570553302765,0.0,0.0,0.7603159546852112,97.28277587890624,105.0,23.28215980529785,-18199.853515625,448.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,309.1342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19997.080078125,19080.0,0.0,0.0,0.4061931669712066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033913254737854,1.0339243412017822,-1.1013680705218576e-05,0.0,0.0004122344253119,0.0,0.0,143.36878967285156,0.0,0.0,0.0,0.4836974442005157,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1003102660179138,-2297.083740234375,304.1560363769531,0.6471300721168518,0.1576567143201828,0.1452598422765731,293.3194274902344,297.1499938964844,293.1499938964844,0.0147508569061756,-789.3967895507812,303.9496154785156,0.4121304750442505,0.050000000745058,0.0507718734443187,293.2205505371094,297.1499938964844,293.1499938964844,0.3605670034885406,-4943.2353515625,304.1580505371094,0.9084551334381104,0.4443813264369964,0.3125453591346741,293.2542419433594,297.1499938964844,293.1499938964844,0.4567317962646484,-8056.9482421875,304.1546630859375,0.9727745652198792,0.5361972451210022,0.5095452666282654,293.19757080078125,297.1499938964844,293.1499938964844,0.0144569836556911,-3714.4013671875,303.83599853515625,0.4121304750442505,0.050000000745058,0.2408398985862732,291.0680236816406,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0691833496094,1.0,0.3532935678958893,0.7280969619750977,0.7280969619750977,1.0,1.0,-1.5109879970550537,0.6409075856208801,0.8700804114341736,0.2865529656410217,0.0,0.0,0.7724906206130981,100.24205017089844,108.0,-1.2583608627319336,-18089.681640625,453.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,309.0379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18952.37890625,19080.0,0.0,0.0,0.406753271818161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310155153274536,1.0310263633728027,-1.0741086953203194e-05,0.0,0.0004128028522245,0.0,0.0,140.19529724121094,0.0,0.0,0.0,0.4946989417076111,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1003102660179138,-2297.083740234375,304.1560363769531,0.6471300721168518,0.1576567143201828,0.1452598422765731,293.3194274902344,297.1499938964844,293.1499938964844,0.0147508569061756,-789.3967895507812,303.9496154785156,0.4121304750442505,0.050000000745058,0.0507718734443187,293.2205505371094,297.1499938964844,293.1499938964844,0.3605670034885406,-4943.2353515625,304.1580505371094,0.9084551334381104,0.4443813264369964,0.3125453591346741,293.2542419433594,297.1499938964844,293.1499938964844,0.4567317962646484,-8056.9482421875,304.1546630859375,0.9727745652198792,0.5361972451210022,0.5095452666282654,293.19757080078125,297.1499938964844,293.1499938964844,0.0144569836556911,-3714.4013671875,303.83599853515625,0.4121304750442505,0.050000000745058,0.2408398985862732,291.0680236816406,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0691833496094,1.0,0.3532935678958893,0.7280969619750977,0.7280969619750977,1.0,1.0,-1.5109879970550537,0.6409075856208801,0.8700804114341736,0.2865529656410217,0.0,0.0,0.7724906206130981,100.24205017089844,108.0,-1.2583608627319336,-18089.681640625,453.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,309.0379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18952.37890625,19080.0,0.0,0.0,0.406753271818161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310155153274536,1.0310263633728027,-1.0741086953203194e-05,0.0,0.0004128028522245,0.0,0.0,140.19529724121094,0.0,0.0,0.0,0.4946989417076111,4.0,0.0,1.0
