time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990787073969841,-2273.9892578125,304.15606689453125,0.6416741013526917,0.1562072187662124,0.1440533548593521,293.3302001953125,297.1499938964844,293.1499938964844,0.014520451426506,-784.281494140625,303.8599548339844,0.4093743562698364,0.050000000745058,0.0508926622569561,293.2209167480469,297.1499938964844,293.1499938964844,0.3581146597862243,-4916.10791015625,304.1594543457031,0.90156751871109,0.442518413066864,0.3113464117050171,293.2546081542969,297.1499938964844,293.1499938964844,0.4532722234725952,-8006.673828125,304.1588439941406,0.9656330943107604,0.5334780812263489,0.5070998668670654,293.19989013671875,297.1499938964844,293.1499938964844,0.0144208557903766,-3709.917724609375,303.8135070800781,0.4093743562698364,0.050000000745058,0.241412878036499,291.0907592773437,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0926818847656,1.0,0.3556314706802368,0.7322186231613159,0.7322186231613159,1.0,1.0,-1.5059973001480105,0.6395548582077026,0.8664424419403076,0.2862342596054077,0.0,0.0,0.7789410948753357,103.20874786376952,111.0,23.059547424316406,-18085.498046875,458.3628540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,309.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18943.498046875,19080.0,0.0,0.0,0.4075571298599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483421087265017,1.04835307598114,-1.095785864890786e-05,0.0,0.000413618661696,0.0,0.0,145.9833221435547,0.0,0.0,0.0,0.5009835958480835,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990787073969841,-2273.9892578125,304.15606689453125,0.6416741013526917,0.1562072187662124,0.1440533548593521,293.3302001953125,297.1499938964844,293.1499938964844,0.014520451426506,-784.281494140625,303.8599548339844,0.4093743562698364,0.050000000745058,0.0508926622569561,293.2209167480469,297.1499938964844,293.1499938964844,0.3581146597862243,-4916.10791015625,304.1594543457031,0.90156751871109,0.442518413066864,0.3113464117050171,293.2546081542969,297.1499938964844,293.1499938964844,0.4532722234725952,-8006.673828125,304.1588439941406,0.9656330943107604,0.5334780812263489,0.5070998668670654,293.19989013671875,297.1499938964844,293.1499938964844,0.0144208557903766,-3709.917724609375,303.8135070800781,0.4093743562698364,0.050000000745058,0.241412878036499,291.0907592773437,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0926818847656,1.0,0.3556314706802368,0.7322186231613159,0.7322186231613159,1.0,1.0,-1.5059973001480105,0.6395548582077026,0.8664424419403076,0.2862342596054077,0.0,0.0,0.7789410948753357,103.20874786376952,111.0,23.059547424316406,-18085.498046875,458.3628540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,309.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18943.498046875,19080.0,0.0,0.0,0.4075571298599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483421087265017,1.04835307598114,-1.095785864890786e-05,0.0,0.000413618661696,0.0,0.0,145.9833221435547,0.0,0.0,0.0,0.5009835958480835,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984921604394912,-2262.974365234375,304.1560363769531,0.6390813589096069,0.1555166244506836,0.1434806436300277,293.33599853515625,297.1499938964844,293.1499938964844,0.0144011536613106,-781.5892333984375,303.81280517578125,0.4080496430397033,0.050000000745058,0.0509532503783702,293.2211303710937,297.1499938964844,293.1499938964844,0.3568803071975708,-4902.50244140625,304.15997314453125,0.8982899188995361,0.4415816366672516,0.3107421696186065,293.25469970703125,297.1499938964844,293.1499938964844,0.451533704996109,-7981.6953125,304.160400390625,0.9620144367218018,0.5321367979049683,0.5058977007865906,293.2010803222656,297.1499938964844,293.1499938964844,0.0144020924344658,-3707.621337890625,303.80194091796875,0.4080496430397033,0.050000000745058,0.2417002916336059,291.1021728515625,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1039733886719,1.0,0.3568040430545807,0.7343595623970032,0.7343595623970032,1.0,1.0,-1.503558874130249,0.6389084458351135,0.8646503686904907,0.286093533039093,0.0,0.0,0.7809744477272034,104.69818115234376,111.0,26.91009521484375,-18074.228515625,460.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,309.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18969.029296875,18000.0,0.0,0.0,0.408013641834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054255127906799,1.0542662143707275,-1.1039131095458288e-05,0.0,0.0004140819946769,0.0,0.0,148.0595703125,0.0,0.0,0.0,0.4882014095783233,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0981159433722496,-2256.2451171875,304.1556091308594,0.6365733742713928,0.154849424958229,0.1429284512996673,293.34197998046875,297.1499938964844,293.1499938964844,0.0143108097836375,-780.1798095703125,303.763671875,0.4067561328411102,0.050000000745058,0.0510139241814613,293.2212829589844,297.1499938964844,293.1499938964844,0.3563403487205505,-4897.09130859375,304.1590881347656,0.8950647711753845,0.4406486749649048,0.3101376891136169,293.25469970703125,297.1499938964844,293.1499938964844,0.4506601393222809,-7969.9384765625,304.1600341796875,0.9583733081817628,0.5308127403259277,0.5047071576118469,293.2023010253906,297.1499938964844,293.1499938964844,0.0144144613295793,-3711.782470703125,303.7895202636719,0.4067561328411102,0.050000000745058,0.2419880926609039,291.0925598144531,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0895690917969,1.0,0.3579780459403991,0.7365551590919495,0.7365551590919495,1.0,1.0,-1.5011593103408811,0.6382821798324585,0.8628771305084229,0.2859649956226349,0.0,0.0,0.7855086922645569,106.19058227539062,114.0,-8.431035995483398,-17963.568359375,463.2665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,308.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18121.41015625,18000.0,0.0,0.0,0.4083112180233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0362073183059692,1.0362179279327393,-1.061833700077841e-05,0.0,0.0004143839760217,0.0,0.0,140.1522979736328,0.0,0.0,0.0,0.4938223361968994,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971544384956359,-2238.3095703125,304.1553649902344,0.6318069696426392,0.1535978466272354,0.1418938785791397,293.35418701171875,297.1499938964844,293.1499938964844,0.014081266708672,-775.2168579101562,303.6626281738281,0.4042531251907348,0.050000000745058,0.0511352531611919,293.2215270996094,297.1499938964844,293.1499938964844,0.3543154299259186,-4874.94921875,304.1595458984375,0.8887950778007507,0.4387929439544678,0.3089401423931122,293.2543640136719,297.1499938964844,293.1499938964844,0.4477590024471283,-7928.7841796875,304.16162109375,0.9510843753814696,0.5282278060913086,0.5023897290229797,293.2047424316406,297.1499938964844,293.1499938964844,0.0143930362537503,-3710.716552734375,303.76470947265625,0.4042531251907348,0.050000000745058,0.2425636202096939,291.09930419921875,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1014404296875,1.0,0.3603303432464599,0.7411145567893982,0.7411145567893982,1.0,1.0,-1.496533989906311,0.6371147036552429,0.8594193458557129,0.2857581377029419,0.0,0.0,0.7925158739089966,109.17831420898438,117.0,16.847639083862305,-17976.41015625,468.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624389648437,308.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17912.001953125,18000.0,0.0,0.0,0.408817857503891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048440933227539,1.0484516620635986,-1.072584473149618e-05,0.0,0.0004148981533944,0.0,0.0,143.80001831054688,0.0,0.0,0.0,0.4979893267154693,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971544384956359,-2238.3095703125,304.1553649902344,0.6318069696426392,0.1535978466272354,0.1418938785791397,293.35418701171875,297.1499938964844,293.1499938964844,0.014081266708672,-775.2168579101562,303.6626281738281,0.4042531251907348,0.050000000745058,0.0511352531611919,293.2215270996094,297.1499938964844,293.1499938964844,0.3543154299259186,-4874.94921875,304.1595458984375,0.8887950778007507,0.4387929439544678,0.3089401423931122,293.2543640136719,297.1499938964844,293.1499938964844,0.4477590024471283,-7928.7841796875,304.16162109375,0.9510843753814696,0.5282278060913086,0.5023897290229797,293.2047424316406,297.1499938964844,293.1499938964844,0.0143930362537503,-3710.716552734375,303.76470947265625,0.4042531251907348,0.050000000745058,0.2425636202096939,291.09930419921875,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1014404296875,1.0,0.3603303432464599,0.7411145567893982,0.7411145567893982,1.0,1.0,-1.496533989906311,0.6371147036552429,0.8594193458557129,0.2857581377029419,0.0,0.0,0.7925158739089966,109.17831420898438,117.0,16.847639083862305,-17976.41015625,468.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624389648437,308.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17912.001953125,18000.0,0.0,0.0,0.408817857503891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048440933227539,1.0484516620635986,-1.072584473149618e-05,0.0,0.0004148981533944,0.0,0.0,143.80001831054688,0.0,0.0,0.0,0.4979893267154693,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961473584175109,-2219.254150390625,304.1552429199219,0.6273354291915894,0.1524553000926971,0.1409614384174347,293.3664855957031,297.1499938964844,293.1499938964844,0.0138237280771136,-768.9813842773438,303.5582275390625,0.4018313884735107,0.050000000745058,0.0512568205595016,293.2218322753906,297.1499938964844,293.1499938964844,0.3517725467681885,-4846.82958984375,304.1605834960937,0.8827276825904846,0.4369185268878937,0.3077321350574493,293.2539367675781,297.1499938964844,293.1499938964844,0.4442310929298401,-7878.55908203125,304.1636047363281,0.943787693977356,0.525666356086731,0.500104546546936,293.207275390625,297.1499938964844,293.1499938964844,0.0143452538177371,-3704.611328125,303.7394714355469,0.4018313884735107,0.050000000745058,0.2431402802467346,291.1248474121094,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1268005371094,1.0,0.3626843094825744,0.7458459734916687,0.7458459734916687,1.0,1.0,-1.4920592308044434,0.6360106468200684,0.856048583984375,0.2855857014656067,0.0,0.0,0.7941312789916992,112.17518615722656,120.0,29.495296478271484,-17966.736328125,473.3437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,308.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.212890625,18000.0,0.0,0.0,0.4093186855316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548876523971558,1.054898381233215,-1.081727896234952e-05,0.0,0.0004154064517933,0.0,0.0,146.07814025878906,0.0,0.0,0.0,0.5003859996795654,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961473584175109,-2219.254150390625,304.1552429199219,0.6273354291915894,0.1524553000926971,0.1409614384174347,293.3664855957031,297.1499938964844,293.1499938964844,0.0138237280771136,-768.9813842773438,303.5582275390625,0.4018313884735107,0.050000000745058,0.0512568205595016,293.2218322753906,297.1499938964844,293.1499938964844,0.3517725467681885,-4846.82958984375,304.1605834960937,0.8827276825904846,0.4369185268878937,0.3077321350574493,293.2539367675781,297.1499938964844,293.1499938964844,0.4442310929298401,-7878.55908203125,304.1636047363281,0.943787693977356,0.525666356086731,0.500104546546936,293.207275390625,297.1499938964844,293.1499938964844,0.0143452538177371,-3704.611328125,303.7394714355469,0.4018313884735107,0.050000000745058,0.2431402802467346,291.1248474121094,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1268005371094,1.0,0.3626843094825744,0.7458459734916687,0.7458459734916687,1.0,1.0,-1.4920592308044434,0.6360106468200684,0.856048583984375,0.2855857014656067,0.0,0.0,0.7941312789916992,112.17518615722656,120.0,29.495296478271484,-17966.736328125,473.3437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,308.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.212890625,18000.0,0.0,0.0,0.4093186855316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548876523971558,1.054898381233215,-1.081727896234952e-05,0.0,0.0004154064517933,0.0,0.0,146.07814025878906,0.0,0.0,0.0,0.5003859996795654,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0952417477965354,-2202.136962890625,304.1549987792969,0.6230722665786743,0.151394784450531,0.1401074230670929,293.378662109375,297.1499938964844,293.1499938964844,0.0135689638555049,-762.7398681640625,303.4501953125,0.3994623720645904,0.050000000745058,0.0513786114752292,293.2221069335937,297.1499938964844,293.1499938964844,0.3493328392505646,-4819.98681640625,304.1611022949219,0.8768666386604309,0.435041606426239,0.3065198063850403,293.2534484863281,297.1499938964844,293.1499938964844,0.4408423602581024,-7830.69091796875,304.1647033691406,0.9365403652191162,0.5231324434280396,0.4978433847427368,293.2098693847656,297.1499938964844,293.1499938964844,0.014300100505352,-3699.281982421875,303.7131042480469,0.3994623720645904,0.050000000745058,0.2437180131673813,291.1465148925781,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.296875,291.1481018066406,1.0,0.3650356233119964,0.750739336013794,0.750739336013794,1.0,1.0,-1.487703800201416,0.6349503397941589,0.8527534604072571,0.2854340970516205,0.0,0.0,0.793092668056488,115.18025970458984,123.0,29.0080680847168,-17939.123046875,478.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533752441406,308.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.4096850156784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554817914962769,1.055492639541626,-1.0836140972969588e-05,0.0,0.0004157781950198,0.0,0.0,146.38897705078125,0.0,0.0,0.0,0.5006227493286133,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0952417477965354,-2202.136962890625,304.1549987792969,0.6230722665786743,0.151394784450531,0.1401074230670929,293.378662109375,297.1499938964844,293.1499938964844,0.0135689638555049,-762.7398681640625,303.4501953125,0.3994623720645904,0.050000000745058,0.0513786114752292,293.2221069335937,297.1499938964844,293.1499938964844,0.3493328392505646,-4819.98681640625,304.1611022949219,0.8768666386604309,0.435041606426239,0.3065198063850403,293.2534484863281,297.1499938964844,293.1499938964844,0.4408423602581024,-7830.69091796875,304.1647033691406,0.9365403652191162,0.5231324434280396,0.4978433847427368,293.2098693847656,297.1499938964844,293.1499938964844,0.014300100505352,-3699.281982421875,303.7131042480469,0.3994623720645904,0.050000000745058,0.2437180131673813,291.1465148925781,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.296875,291.1481018066406,1.0,0.3650356233119964,0.750739336013794,0.750739336013794,1.0,1.0,-1.487703800201416,0.6349503397941589,0.8527534604072571,0.2854340970516205,0.0,0.0,0.793092668056488,115.18025970458984,123.0,29.0080680847168,-17939.123046875,478.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533752441406,308.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.4096850156784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554817914962769,1.055492639541626,-1.0836140972969588e-05,0.0,0.0004157781950198,0.0,0.0,146.38897705078125,0.0,0.0,0.0,0.5006227493286133,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0944350063800811,-2186.9296875,304.1546936035156,0.6189450621604919,0.1504016369581222,0.1393184661865234,293.3905639648437,297.1499938964844,293.1499938964844,0.0133189763873815,-756.5702514648438,303.3387451171875,0.3971204459667206,0.050000000745058,0.0515005327761173,293.22235107421875,297.1499938964844,293.1499938964844,0.3470474481582641,-4794.96533203125,304.16119384765625,0.8712183833122253,0.4331695139408111,0.3053099513053894,293.2528686523437,297.1499938964844,293.1499938964844,0.4376588761806488,-7786.01708984375,304.16510009765625,0.9294176697731018,0.5206297039985657,0.4956110119819641,293.2125244140625,297.1499938964844,293.1499938964844,0.01425935421139,-3695.07861328125,303.68560791015625,0.3971204459667206,0.050000000745058,0.2442963570356369,291.16314697265625,291.1499938964844,260.2900085449219,258.83062744140625,279.1998596191406,293.3033752441406,291.164306640625,1.0,0.367381602525711,0.7558183670043945,0.7558183670043945,1.0,1.0,-1.4834649562835691,0.6339350938796997,0.8495298624038696,0.2853058576583862,0.0,0.0,0.7901595830917358,118.1911163330078,126.0,23.629636764526367,-17900.71875,483.6479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,309.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.58984375,18000.0,0.0,0.0,0.4098224937915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051434874534607,1.0514456033706665,-1.079332832887303e-05,0.0,0.000415917718783,0.0,0.0,145.09396362304688,0.0,0.0,0.0,0.4991118609905243,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0944350063800811,-2186.9296875,304.1546936035156,0.6189450621604919,0.1504016369581222,0.1393184661865234,293.3905639648437,297.1499938964844,293.1499938964844,0.0133189763873815,-756.5702514648438,303.3387451171875,0.3971204459667206,0.050000000745058,0.0515005327761173,293.22235107421875,297.1499938964844,293.1499938964844,0.3470474481582641,-4794.96533203125,304.16119384765625,0.8712183833122253,0.4331695139408111,0.3053099513053894,293.2528686523437,297.1499938964844,293.1499938964844,0.4376588761806488,-7786.01708984375,304.16510009765625,0.9294176697731018,0.5206297039985657,0.4956110119819641,293.2125244140625,297.1499938964844,293.1499938964844,0.01425935421139,-3695.07861328125,303.68560791015625,0.3971204459667206,0.050000000745058,0.2442963570356369,291.16314697265625,291.1499938964844,260.2900085449219,258.83062744140625,279.1998596191406,293.3033752441406,291.164306640625,1.0,0.367381602525711,0.7558183670043945,0.7558183670043945,1.0,1.0,-1.4834649562835691,0.6339350938796997,0.8495298624038696,0.2853058576583862,0.0,0.0,0.7901595830917358,118.1911163330078,126.0,23.629636764526367,-17900.71875,483.6479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,309.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.58984375,18000.0,0.0,0.0,0.4098224937915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051434874534607,1.0514456033706665,-1.079332832887303e-05,0.0,0.000415917718783,0.0,0.0,145.09396362304688,0.0,0.0,0.0,0.4991118609905243,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0940611958503723,-2179.899658203125,304.1545104980469,0.616902232170105,0.1499204486608505,0.138940155506134,293.3963623046875,297.1499938964844,293.1499938964844,0.0131958639249205,-753.5127563476562,303.2818603515625,0.3959512710571289,0.050000000745058,0.0515615530312061,293.2224426269531,297.1499938964844,293.1499938964844,0.3459637761116028,-4783.1357421875,304.1611328125,0.8684728145599365,0.4322358965873718,0.30470672249794,293.2525634765625,297.1499938964844,293.1499938964844,0.4361464977264404,-7764.873046875,304.16510009765625,0.9259254932403564,0.5193897485733032,0.4945057332515716,293.2138366699219,297.1499938964844,293.1499938964844,0.0142406215891242,-3693.390869140625,303.6714782714844,0.3959512710571289,0.050000000745058,0.2445858120918274,291.16961669921875,291.1499938964844,260.3083190917969,258.845947265625,279.2007751464844,293.3065185546875,291.1705627441406,1.0,0.3685517013072967,0.7584242224693298,0.7584242224693298,1.0,1.0,-1.4813804626464844,0.633438766002655,0.8479416966438293,0.2852469086647033,0.0,0.0,0.7881938815116882,119.69876098632812,126.0,20.51380157470703,-17879.16015625,486.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,309.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.94140625,18000.0,0.0,0.0,0.409786194562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0481038093566897,1.048114538192749,-1.0754331015050411e-05,0.0,0.0004158809024374,0.0,0.0,143.9975128173828,0.0,0.0,0.0,0.4978634715080261,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.093704268336296,-2173.197509765625,304.1543273925781,0.6148616075515747,0.1494508236646652,0.1385712176561355,293.402099609375,297.1499938964844,293.1499938964844,0.0130738476291298,-750.4642333984375,303.22418212890625,0.3947795033454895,0.050000000745058,0.0516225881874561,293.2225036621094,297.1499938964844,293.1499938964844,0.344914436340332,-4771.697265625,304.1610107421875,0.865779459476471,0.4313038885593414,0.3041045665740967,293.2522277832031,297.1499938964844,293.1499938964844,0.434681236743927,-7744.42333984375,304.1650085449219,0.9224929809570312,0.5181570053100586,0.493407279253006,293.21514892578125,297.1499938964844,293.1499938964844,0.0142227383330464,-3691.927734375,303.6571350097656,0.3947795033454895,0.050000000745058,0.2448753267526626,291.1750183105469,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096923828125,291.1758117675781,1.0,0.3697196245193481,0.7610807418823242,0.7610807418823242,1.0,1.0,-1.4793167114257812,0.6329495906829834,0.8463671207427979,0.2851916253566742,0.0,0.0,0.7859742641448975,121.20720672607422,129.0,17.514822006225586,-17856.548828125,488.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,309.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.736328125,18000.0,0.0,0.0,0.4096737504005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440917015075684,1.044102430343628,-1.0706251487135889e-05,0.0,0.0004157667863182,0.0,0.0,142.67288208007812,0.0,0.0,0.0,0.4963587820529938,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0930419564247131,-2160.78759765625,304.15399169921875,0.6107660531997681,0.1485515832901001,0.1378675401210785,293.4132385253906,297.1499938964844,293.1499938964844,0.0128327775746583,-744.3727416992188,303.1066589355469,0.3924174308776855,0.050000000745058,0.051744632422924,293.2226257324219,297.1499938964844,293.1499938964844,0.3429061770439148,-4749.8369140625,304.16070556640625,0.8605474829673767,0.4294444620609283,0.3029034435749054,293.2514953613281,297.1499938964844,293.1499938964844,0.4318768382072449,-7705.35107421875,304.1646728515625,0.9158489108085632,0.5157115459442139,0.4912296533584595,293.2177429199219,297.1499938964844,293.1499938964844,0.0141889583319425,-3689.5546875,303.6277160644531,0.3924174308776855,0.050000000745058,0.2454542517662048,291.18316650390625,291.1499938964844,260.36334228515625,258.891845703125,279.2037048339844,293.3161315917969,291.1836853027344,1.0,0.3720489144325256,0.7665526270866394,0.7665526270866394,1.0,1.0,-1.4752572774887085,0.6319950819015503,0.843262255191803,0.2850932776927948,0.0,0.0,0.7809733748435974,124.2249984741211,132.0,12.167074203491213,-17809.03515625,494.0835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,309.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18089.013671875,18000.0,0.0,0.0,0.4092140197753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344815254211426,1.034492015838623,-1.0589309567876626e-05,0.0,0.0004153002228122,0.0,0.0,139.51239013671875,0.0,0.0,0.0,0.4927561581134796,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0930419564247131,-2160.78759765625,304.15399169921875,0.6107660531997681,0.1485515832901001,0.1378675401210785,293.4132385253906,297.1499938964844,293.1499938964844,0.0128327775746583,-744.3727416992188,303.1066589355469,0.3924174308776855,0.050000000745058,0.051744632422924,293.2226257324219,297.1499938964844,293.1499938964844,0.3429061770439148,-4749.8369140625,304.16070556640625,0.8605474829673767,0.4294444620609283,0.3029034435749054,293.2514953613281,297.1499938964844,293.1499938964844,0.4318768382072449,-7705.35107421875,304.1646728515625,0.9158489108085632,0.5157115459442139,0.4912296533584595,293.2177429199219,297.1499938964844,293.1499938964844,0.0141889583319425,-3689.5546875,303.6277160644531,0.3924174308776855,0.050000000745058,0.2454542517662048,291.18316650390625,291.1499938964844,260.36334228515625,258.891845703125,279.2037048339844,293.3161315917969,291.1836853027344,1.0,0.3720489144325256,0.7665526270866394,0.7665526270866394,1.0,1.0,-1.4752572774887085,0.6319950819015503,0.843262255191803,0.2850932776927948,0.0,0.0,0.7809733748435974,124.2249984741211,132.0,12.167074203491213,-17809.03515625,494.0835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,309.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18089.013671875,18000.0,0.0,0.0,0.4092140197753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344815254211426,1.034492015838623,-1.0589309567876626e-05,0.0,0.0004153002228122,0.0,0.0,139.51239013671875,0.0,0.0,0.0,0.4927561581134796,4.0,0.0,1.0
469740,293.2030334472656,297.1499938964844,293.1499938964844,0.0924471393227577,-2149.674560546875,304.1536560058594,0.6067141890525818,0.147708922624588,0.1372138559818267,293.4239501953125,297.1499938964844,293.1499938964844,0.0125952661037445,-738.262451171875,302.9864196777344,0.3900119662284851,0.050000000745058,0.0518666170537471,293.2226867675781,297.1499938964844,293.1499938964844,0.3410026133060455,-4729.1376953125,304.1603088378906,0.8555153012275696,0.4275909066200256,0.3017063736915588,293.2507629394531,297.1499938964844,293.1499938964844,0.4292211234569549,-7668.39501953125,304.1642150878906,0.9095697999000548,0.5132910013198853,0.4890757203102112,293.22027587890625,297.1499938964844,293.1499938964844,0.0141571536660194,-3687.773193359375,303.5975036621094,0.3900119662284851,0.050000000745058,0.2460328936576843,291.1882629394531,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226928710937,291.18853759765625,1.0,0.3743692636489868,0.7722486853599548,0.7722486853599548,1.0,1.0,-1.4712908267974854,0.6310727596282959,0.8402180671691895,0.2850120365619659,0.0,0.0,0.7755052447319031,127.24324035644533,135.0,7.738041877746582,-17759.25,499.33441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,309.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.119140625,18000.0,0.0,0.0,0.4084422290325165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233923196792605,1.0234028100967407,-1.0453472896188032e-05,0.0,0.0004145169514231,0.0,0.0,135.90838623046875,0.0,0.0,0.0,0.4886059165000915,4.0,0.0,1.0
469800,293.2030334472656,297.1499938964844,293.1499938964844,0.0924471393227577,-2149.674560546875,304.1536560058594,0.6067141890525818,0.147708922624588,0.1372138559818267,293.4239501953125,297.1499938964844,293.1499938964844,0.0125952661037445,-738.262451171875,302.9864196777344,0.3900119662284851,0.050000000745058,0.0518666170537471,293.2226867675781,297.1499938964844,293.1499938964844,0.3410026133060455,-4729.1376953125,304.1603088378906,0.8555153012275696,0.4275909066200256,0.3017063736915588,293.2507629394531,297.1499938964844,293.1499938964844,0.4292211234569549,-7668.39501953125,304.1642150878906,0.9095697999000548,0.5132910013198853,0.4890757203102112,293.22027587890625,297.1499938964844,293.1499938964844,0.0141571536660194,-3687.773193359375,303.5975036621094,0.3900119662284851,0.050000000745058,0.2460328936576843,291.1882629394531,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226928710937,291.18853759765625,1.0,0.3743692636489868,0.7722486853599548,0.7722486853599548,1.0,1.0,-1.4712908267974854,0.6310727596282959,0.8402180671691895,0.2850120365619659,0.0,0.0,0.7755052447319031,127.24324035644533,135.0,7.738041877746582,-17759.25,499.33441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,309.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.119140625,18000.0,0.0,0.0,0.4084422290325165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233923196792605,1.0234028100967407,-1.0453472896188032e-05,0.0,0.0004145169514231,0.0,0.0,135.90838623046875,0.0,0.0,0.0,0.4886059165000915,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0919167399406433,-2139.794677734375,304.1533203125,0.6027745008468628,0.1469244956970214,0.1366120874881744,293.4341735839844,297.1499938964844,293.1499938964844,0.0123610468581318,-732.11083984375,302.8636474609375,0.3875640630722046,0.050000000745058,0.051988523453474,293.22271728515625,297.1499938964844,293.1499938964844,0.339188277721405,-4709.4169921875,304.1598815917969,0.8506733775138855,0.4257435500621795,0.3005133867263794,293.25,297.1499938964844,293.1499938964844,0.4266945421695709,-7633.24609375,304.1636962890625,0.9037446975708008,0.5108940005302429,0.4869439601898193,293.2227478027344,297.1499938964844,293.1499938964844,0.014126693829894,-3686.44580078125,303.56646728515625,0.3875640630722046,0.050000000745058,0.2466111630201339,291.1908264160156,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.32928466796875,291.1909484863281,1.0,0.3766807019710541,0.7781837582588196,0.7781837582588196,1.0,1.0,-1.467417597770691,0.6301819682121277,0.8372356295585632,0.2849477529525757,0.0,0.0,0.7698656916618347,130.26150512695312,138.0,4.09483003616333,-17707.763671875,504.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,309.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.134765625,18000.0,0.0,0.0,0.4073754549026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115035772323608,1.0115139484405518,-1.0307925549568608e-05,0.0,0.0004134342889301,0.0,0.0,132.10609436035156,0.0,0.0,0.0,0.4841664731502533,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0919167399406433,-2139.794677734375,304.1533203125,0.6027745008468628,0.1469244956970214,0.1366120874881744,293.4341735839844,297.1499938964844,293.1499938964844,0.0123610468581318,-732.11083984375,302.8636474609375,0.3875640630722046,0.050000000745058,0.051988523453474,293.22271728515625,297.1499938964844,293.1499938964844,0.339188277721405,-4709.4169921875,304.1598815917969,0.8506733775138855,0.4257435500621795,0.3005133867263794,293.25,297.1499938964844,293.1499938964844,0.4266945421695709,-7633.24609375,304.1636962890625,0.9037446975708008,0.5108940005302429,0.4869439601898193,293.2227478027344,297.1499938964844,293.1499938964844,0.014126693829894,-3686.44580078125,303.56646728515625,0.3875640630722046,0.050000000745058,0.2466111630201339,291.1908264160156,291.1499938964844,260.4366760253906,258.95294189453125,279.20819091796875,293.32928466796875,291.1909484863281,1.0,0.3766807019710541,0.7781837582588196,0.7781837582588196,1.0,1.0,-1.467417597770691,0.6301819682121277,0.8372356295585632,0.2849477529525757,0.0,0.0,0.7698656916618347,130.26150512695312,138.0,4.09483003616333,-17707.763671875,504.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,309.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.134765625,18000.0,0.0,0.0,0.4073754549026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115035772323608,1.0115139484405518,-1.0307925549568608e-05,0.0,0.0004134342889301,0.0,0.0,132.10609436035156,0.0,0.0,0.0,0.4841664731502533,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0914485678076744,-2131.10205078125,304.1529846191406,0.5989561676979065,0.1462007761001587,0.1360640078783035,293.4438781738281,297.1499938964844,293.1499938964844,0.0121304057538509,-725.9140014648438,302.73858642578125,0.3851746618747711,0.050000000745058,0.0521103367209434,293.22271728515625,297.1499938964844,293.1499938964844,0.3374507427215576,-4690.529296875,304.15948486328125,0.8460108637809753,0.4239032864570617,0.2993249893188476,293.24920654296875,297.1499938964844,293.1499938964844,0.424280971288681,-7599.6572265625,304.16314697265625,0.8983173966407776,0.5085200667381287,0.4848336577415466,293.22515869140625,297.1499938964844,293.1499938964844,0.0140971299260854,-3685.468017578125,303.5346984863281,0.3851746618747711,0.050000000745058,0.247189000248909,291.1913146972656,291.1499938964844,260.47332763671875,258.9834899902344,279.21063232421875,293.3358154296875,291.1912841796875,1.0,0.3789833486080169,0.7843704223632812,0.7843704223632812,1.0,1.0,-1.463639497756958,0.6293222904205322,0.8343172073364258,0.2849001586437225,0.0,0.0,0.7643043398857117,133.2794189453125,126.0,1.0832090377807615,-17655.048828125,509.9035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523864746094,309.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.9140625,18000.0,0.0,0.0,0.4060467779636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994068145751952,0.999417006969452,-1.01603855000576e-05,0.0,0.0004120858793612,0.0,0.0,128.3064422607422,0.0,0.0,0.0,0.4796608388423919,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0914485678076744,-2131.10205078125,304.1529846191406,0.5989561676979065,0.1462007761001587,0.1360640078783035,293.4438781738281,297.1499938964844,293.1499938964844,0.0121304057538509,-725.9140014648438,302.73858642578125,0.3851746618747711,0.050000000745058,0.0521103367209434,293.22271728515625,297.1499938964844,293.1499938964844,0.3374507427215576,-4690.529296875,304.15948486328125,0.8460108637809753,0.4239032864570617,0.2993249893188476,293.24920654296875,297.1499938964844,293.1499938964844,0.424280971288681,-7599.6572265625,304.16314697265625,0.8983173966407776,0.5085200667381287,0.4848336577415466,293.22515869140625,297.1499938964844,293.1499938964844,0.0140971299260854,-3685.468017578125,303.5346984863281,0.3851746618747711,0.050000000745058,0.247189000248909,291.1913146972656,291.1499938964844,260.47332763671875,258.9834899902344,279.21063232421875,293.3358154296875,291.1912841796875,1.0,0.3789833486080169,0.7843704223632812,0.7843704223632812,1.0,1.0,-1.463639497756958,0.6293222904205322,0.8343172073364258,0.2849001586437225,0.0,0.0,0.7643043398857117,133.2794189453125,126.0,1.0832090377807615,-17655.048828125,509.9035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523864746094,309.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.9140625,18000.0,0.0,0.0,0.4060467779636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994068145751952,0.999417006969452,-1.01603855000576e-05,0.0,0.0004120858793612,0.0,0.0,128.3064422607422,0.0,0.0,0.0,0.4796608388423919,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0911789685487747,-2126.082275390625,304.1529541015625,0.5987715125083923,0.1458736062049865,0.1357427537441253,293.4484558105469,297.1499938964844,293.1499938964844,0.0119892992079257,-721.749267578125,302.675537109375,0.3854532539844513,0.050000000745058,0.0520959720015525,293.2226257324219,297.1499938964844,293.1499938964844,0.3365279734134674,-4680.43701171875,304.1594543457031,0.8458427786827087,0.4229946732521057,0.2986792922019958,293.248779296875,297.1499938964844,293.1499938964844,0.4230277240276336,-7582.10791015625,304.1630249023437,0.8980779647827148,0.5073491930961609,0.4837137758731842,293.2262878417969,297.1499938964844,293.1499938964844,0.0140476459637284,-3679.739013671875,303.5187683105469,0.3854532539844513,0.050000000745058,0.2471208572387695,291.19122314453125,291.1499938964844,260.4916687011719,258.998779296875,279.2123107910156,293.33905029296875,291.1912536621094,1.0,0.3780509233474731,0.7876085042953491,0.7876085042953491,1.0,1.0,-1.4610363245010376,0.6285620927810669,0.8324741721153259,0.284705102443695,0.0,0.0,0.761570155620575,132.87008666992188,126.0,0.8075636625289917,-17622.984375,507.3457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38397216796875,309.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.009765625,18000.0,0.0,0.0,0.4052944481372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934237003326416,0.9934337735176086,-1.008777599054156e-05,0.0,0.0004113223403692,0.0,0.0,126.45417022705078,0.0,0.0,0.0,0.4774351418018341,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.090891420841217,-2120.710205078125,304.1529235839844,0.5997073650360107,0.1455885916948318,0.1354091018438339,293.4527893066406,297.1499938964844,293.1499938964844,0.0118324942886829,-716.8731079101562,302.61248779296875,0.3866606652736664,0.050000000745058,0.0520342215895652,293.22247314453125,297.1499938964844,293.1499938964844,0.3355473279953003,-4669.66162109375,304.1595153808594,0.8470360636711121,0.422106921672821,0.2980103194713592,293.2482604980469,297.1499938964844,293.1499938964844,0.4217113852500915,-7563.58349609375,304.1630554199219,0.8993983864784241,0.5061998963356018,0.4825637936592102,293.227294921875,297.1499938964844,293.1499938964844,0.0139755522832274,-3670.43603515625,303.5030212402344,0.3866606652736664,0.050000000745058,0.246827945113182,291.19207763671875,291.1499938964844,260.510009765625,259.0140380859375,279.214111328125,293.3421936035156,291.1922607421875,1.0,0.3762119114398956,0.790949821472168,0.790949821472168,1.0,1.0,-1.458026647567749,0.6276179552078247,0.8304087519645691,0.284401535987854,0.0,0.0,0.7586843371391296,131.25360107421875,114.0,1.8418031930923464,-17587.306640625,501.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41558837890625,309.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.58203125,18000.0,0.0,0.0,0.4044781029224396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873442649841307,0.9873542785644532,-1.0015006409958003e-05,0.0,0.0004104938416276,0.0,0.0,124.5971221923828,0.0,0.0,0.0,0.4751724302768707,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903296694159507,-2110.20458984375,304.15289306640625,0.6039416790008545,0.1451420933008194,0.1347667723894119,293.4606018066406,297.1499938964844,293.1499938964844,0.0114959105849266,-705.8687133789062,302.4867248535156,0.390953004360199,0.050000000745058,0.0518194213509559,293.22186279296875,297.1499938964844,293.1499938964844,0.3335272371768951,-4647.416015625,304.1596984863281,0.8523089289665222,0.4203929007053375,0.2966478168964386,293.2469787597656,297.1499938964844,293.1499938964844,0.419016569852829,-7525.56640625,304.1632080078125,0.9053372144699096,0.5039656758308411,0.480232834815979,293.2288818359375,297.1499938964844,293.1499938964844,0.0137917660176754,-3645.38134765625,303.47222900390625,0.390953004360199,0.050000000745058,0.2458090335130691,291.19482421875,291.1499938964844,260.5466613769531,259.0446472167969,279.2178955078125,293.3480529785156,291.1950378417969,1.0,0.3704096376895904,0.7979292869567871,0.7979292869567871,1.0,1.0,-1.4513410329818726,0.6254203915596008,0.8259207010269165,0.2836218178272247,0.0,0.0,0.7525272965431213,125.69727325439452,102.0,3.260475873947144,-17506.509765625,483.9318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,309.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.208984375,18000.0,0.0,0.0,0.4026497304439544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743277430534364,0.9743375778198242,-9.86190207186155e-06,0.0,0.000408638297813,0.0,0.0,120.69852447509766,0.0,0.0,0.0,0.4703520834445953,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903296694159507,-2110.20458984375,304.15289306640625,0.6039416790008545,0.1451420933008194,0.1347667723894119,293.4606018066406,297.1499938964844,293.1499938964844,0.0114959105849266,-705.8687133789062,302.4867248535156,0.390953004360199,0.050000000745058,0.0518194213509559,293.22186279296875,297.1499938964844,293.1499938964844,0.3335272371768951,-4647.416015625,304.1596984863281,0.8523089289665222,0.4203929007053375,0.2966478168964386,293.2469787597656,297.1499938964844,293.1499938964844,0.419016569852829,-7525.56640625,304.1632080078125,0.9053372144699096,0.5039656758308411,0.480232834815979,293.2288818359375,297.1499938964844,293.1499938964844,0.0137917660176754,-3645.38134765625,303.47222900390625,0.390953004360199,0.050000000745058,0.2458090335130691,291.19482421875,291.1499938964844,260.5466613769531,259.0446472167969,279.2178955078125,293.3480529785156,291.1950378417969,1.0,0.3704096376895904,0.7979292869567871,0.7979292869567871,1.0,1.0,-1.4513410329818726,0.6254203915596008,0.8259207010269165,0.2836218178272247,0.0,0.0,0.7525272965431213,125.69727325439452,102.0,3.260475873947144,-17506.509765625,483.9318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,309.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.208984375,18000.0,0.0,0.0,0.4026497304439544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743277430534364,0.9743375778198242,-9.86190207186155e-06,0.0,0.000408638297813,0.0,0.0,120.69852447509766,0.0,0.0,0.0,0.4703520834445953,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898200944066047,-2100.686767578125,304.1527709960937,0.6106769442558289,0.1448466926813125,0.134184330701828,293.4671936035156,297.1499938964844,293.1499938964844,0.0111469235271215,-693.8656005859375,302.36163330078125,0.3967447578907013,0.050000000745058,0.0515204817056655,293.2209777832031,297.1499938964844,293.1499938964844,0.3315060436725616,-4625.15380859375,304.15985107421875,0.8608784675598145,0.4187542200088501,0.2952770292758941,293.2454833984375,297.1499938964844,293.1499938964844,0.4163292348384857,-7487.63525390625,304.16326904296875,0.9155506491661072,0.501812756061554,0.477895587682724,293.2298889160156,297.1499938964844,293.1499938964844,0.0135764582082629,-3614.91015625,303.4424743652344,0.3967447578907013,0.050000000745058,0.244390994310379,291.1972351074219,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.35321044921875,291.1973876953125,1.0,0.3625421226024627,0.8052969574928284,0.8052969574928284,1.0,1.0,-1.4441293478012085,0.6229709982872009,0.8211584091186523,0.2826999127864837,0.0,0.0,0.7460585832595825,118.00182342529295,90.0,3.115440845489502,-17416.5234375,460.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438232421875,309.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.474609375,18000.0,0.0,0.0,0.4005585014820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603692293167114,0.9603789448738098,-9.699554539110976e-06,0.0,0.0004065159591846,0.0,0.0,116.61392211914062,0.0,0.0,0.0,0.4652063846588135,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898200944066047,-2100.686767578125,304.1527709960937,0.6106769442558289,0.1448466926813125,0.134184330701828,293.4671936035156,297.1499938964844,293.1499938964844,0.0111469235271215,-693.8656005859375,302.36163330078125,0.3967447578907013,0.050000000745058,0.0515204817056655,293.2209777832031,297.1499938964844,293.1499938964844,0.3315060436725616,-4625.15380859375,304.15985107421875,0.8608784675598145,0.4187542200088501,0.2952770292758941,293.2454833984375,297.1499938964844,293.1499938964844,0.4163292348384857,-7487.63525390625,304.16326904296875,0.9155506491661072,0.501812756061554,0.477895587682724,293.2298889160156,297.1499938964844,293.1499938964844,0.0135764582082629,-3614.91015625,303.4424743652344,0.3967447578907013,0.050000000745058,0.244390994310379,291.1972351074219,291.1499938964844,260.5833435058594,259.0752868652344,279.22174072265625,293.35321044921875,291.1973876953125,1.0,0.3625421226024627,0.8052969574928284,0.8052969574928284,1.0,1.0,-1.4441293478012085,0.6229709982872009,0.8211584091186523,0.2826999127864837,0.0,0.0,0.7460585832595825,118.00182342529295,90.0,3.115440845489502,-17416.5234375,460.8996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438232421875,309.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.474609375,18000.0,0.0,0.0,0.4005585014820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603692293167114,0.9603789448738098,-9.699554539110976e-06,0.0,0.0004065159591846,0.0,0.0,116.61392211914062,0.0,0.0,0.0,0.4652063846588135,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893808901309967,-2092.507080078125,304.152587890625,0.6191591024398804,0.144684687256813,0.1336761116981506,293.4725036621094,297.1499938964844,293.1499938964844,0.0107993129640817,-681.3956909179688,302.2375793457031,0.4035766720771789,0.050000000745058,0.051169354468584,293.2198486328125,297.1499938964844,293.1499938964844,0.3295293748378753,-4603.400390625,304.15985107421875,0.8725029826164246,0.4171809554100036,0.2939148545265198,293.2438049316406,297.1499938964844,293.1499938964844,0.4137033820152282,-7450.5947265625,304.1632385253906,0.9298343062400818,0.4997331500053406,0.4755768775939941,293.2304077148437,297.1499938964844,293.1499938964844,0.0133463591337203,-3581.525146484375,303.4137268066406,0.4035766720771789,0.050000000745058,0.2427253872156143,291.1985168457031,291.1499938964844,260.6199951171875,259.10601806640625,279.2255249023437,293.3575744628906,291.19854736328125,1.0,0.3532374501228332,0.8130427002906799,0.8130427002906799,1.0,1.0,-1.4366796016693115,0.6203956604003906,0.8162839412689209,0.2817040383815765,0.0,0.0,0.7394869923591614,108.98151397705078,78.0,1.7890872955322266,-17320.57421875,434.7146606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60748291015625,309.2315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.013671875,18000.0,0.0,0.0,0.3982173502445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458697438240052,0.9458792805671692,-9.532514923193958e-06,0.0,0.0004041399806737,0.0,0.0,112.47139739990234,0.0,0.0,0.0,0.4598825573921203,4.0,0.0,1.0
