time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893808901309967,-2092.507080078125,304.152587890625,0.6191591024398804,0.144684687256813,0.1336761116981506,293.4725036621094,297.1499938964844,293.1499938964844,0.0107993129640817,-681.3956909179688,302.2375793457031,0.4035766720771789,0.050000000745058,0.051169354468584,293.2198486328125,297.1499938964844,293.1499938964844,0.3295293748378753,-4603.400390625,304.15985107421875,0.8725029826164246,0.4171809554100036,0.2939148545265198,293.2438049316406,297.1499938964844,293.1499938964844,0.4137033820152282,-7450.5947265625,304.1632385253906,0.9298343062400818,0.4997331500053406,0.4755768775939941,293.2304077148437,297.1499938964844,293.1499938964844,0.0133463591337203,-3581.525146484375,303.4137268066406,0.4035766720771789,0.050000000745058,0.2427253872156143,291.1985168457031,291.1499938964844,260.6199951171875,259.10601806640625,279.2255249023437,293.3575744628906,291.19854736328125,1.0,0.3532374501228332,0.8130427002906799,0.8130427002906799,1.0,1.0,-1.4366796016693115,0.6203956604003906,0.8162839412689209,0.2817040383815765,0.0,0.0,0.7394869923591614,108.98151397705078,78.0,1.7890872955322266,-17320.57421875,434.7146606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60748291015625,309.2315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.013671875,18000.0,0.0,0.0,0.3982173502445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458697438240052,0.9458792805671692,-9.532514923193958e-06,0.0,0.0004041399806737,0.0,0.0,112.47139739990234,0.0,0.0,0.0,0.4598825573921203,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.08901958912611,-2085.809326171875,304.1523132324219,0.6291380524635315,0.1446415185928344,0.1332476884126663,293.4765930175781,297.1499938964844,293.1499938964844,0.0104610482230782,-668.7982177734375,302.1148681640625,0.4117921888828277,0.050000000745058,0.0507870204746723,293.2185974121094,297.1499938964844,293.1499938964844,0.3276204466819763,-4582.4150390625,304.1597595214844,0.8872432112693787,0.4156642258167267,0.2925702929496765,293.2420349121094,297.1499938964844,293.1499938964844,0.4111667275428772,-7414.84326171875,304.1630554199219,0.947459638118744,0.4977190792560577,0.4732900857925415,293.2304382324219,297.1499938964844,293.1499938964844,0.0131116369739174,-3546.78564453125,303.3858947753906,0.4117921888828277,0.050000000745058,0.2409117668867111,291.19830322265625,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.1982116699219,1.0,0.3428799211978912,0.8211573958396912,0.8211573958396912,1.0,1.0,-1.429169774055481,0.6177710294723511,0.8113988041877747,0.2806749939918518,0.0,0.0,0.7330439686775208,99.17091369628906,66.0,-0.1178855672478675,-17221.328125,406.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681823730469,309.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.05859375,18000.0,0.0,0.0,0.3956556916236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313392043113708,0.9313485622406006,-9.366660378873348e-06,0.0,0.0004015402228105,0.0,0.0,108.42057037353516,0.0,0.0,0.0,0.4545684456825256,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.08901958912611,-2085.809326171875,304.1523132324219,0.6291380524635315,0.1446415185928344,0.1332476884126663,293.4765930175781,297.1499938964844,293.1499938964844,0.0104610482230782,-668.7982177734375,302.1148681640625,0.4117921888828277,0.050000000745058,0.0507870204746723,293.2185974121094,297.1499938964844,293.1499938964844,0.3276204466819763,-4582.4150390625,304.1597595214844,0.8872432112693787,0.4156642258167267,0.2925702929496765,293.2420349121094,297.1499938964844,293.1499938964844,0.4111667275428772,-7414.84326171875,304.1630554199219,0.947459638118744,0.4977190792560577,0.4732900857925415,293.2304382324219,297.1499938964844,293.1499938964844,0.0131116369739174,-3546.78564453125,303.3858947753906,0.4117921888828277,0.050000000745058,0.2409117668867111,291.19830322265625,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.361083984375,291.1982116699219,1.0,0.3428799211978912,0.8211573958396912,0.8211573958396912,1.0,1.0,-1.429169774055481,0.6177710294723511,0.8113988041877747,0.2806749939918518,0.0,0.0,0.7330439686775208,99.17091369628906,66.0,-0.1178855672478675,-17221.328125,406.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681823730469,309.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.05859375,18000.0,0.0,0.0,0.3956556916236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9313392043113708,0.9313485622406006,-9.366660378873348e-06,0.0,0.0004015402228105,0.0,0.0,108.42057037353516,0.0,0.0,0.0,0.4545684456825256,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888714715838432,-2083.077880859375,304.15216064453125,0.634906530380249,0.1446700990200042,0.1330673992633819,293.47808837890625,297.1499938964844,293.1499938964844,0.010297492146492,-662.54248046875,302.05438232421875,0.4166995882987976,0.050000000745058,0.0505883209407329,293.21795654296875,297.1499938964844,293.1499938964844,0.3266941010951996,-4572.23876953125,304.15966796875,0.8958659172058105,0.4149259924888611,0.2919063866138458,293.2410888671875,297.1499938964844,293.1499938964844,0.4099350273609161,-7397.49267578125,304.16290283203125,0.95719712972641,0.4967356324195862,0.4721612632274627,293.2303161621094,297.1499938964844,293.1499938964844,0.0129943629726767,-3529.19189453125,303.372314453125,0.4166995882987976,0.050000000745058,0.2399692088365554,291.1976318359375,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1974792480469,1.0,0.3373792171478271,0.8253467082977295,0.8253467082977295,1.0,1.0,-1.425431251525879,0.6164563298225403,0.8089749217033386,0.2801561951637268,0.0,0.0,0.7299339175224304,94.0754852294922,66.0,-1.1301519870758057,-17171.185546875,392.5433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966247558594,309.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.962890625,18000.0,0.0,0.0,0.3943049311637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242182970046996,0.9242275953292848,-9.285949090553912e-06,0.0,0.0004001693741884,0.0,0.0,106.47179412841795,0.0,0.0,0.0,0.4519718289375305,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887563154101371,-2080.969970703125,304.1519775390625,0.6413918137550354,0.1447505354881286,0.1329234987497329,293.4789428710937,297.1499938964844,293.1499938964844,0.0101392343640327,-656.3829345703125,301.9952392578125,0.4223549365997314,0.050000000745058,0.0503861084580421,293.2172546386719,297.1499938964844,293.1499938964844,0.3257888555526733,-4562.29931640625,304.1595458984375,0.9054352045059204,0.4142028987407684,0.2912498116493225,293.2401428222656,297.1499938964844,293.1499938964844,0.4087302088737488,-7380.5263671875,304.1627502441406,0.967339813709259,0.495769590139389,0.4710444211959839,293.2301330566406,297.1499938964844,293.1499938964844,0.0128777837380766,-3511.552001953125,303.3589172363281,0.4223549365997314,0.050000000745058,0.2390099912881851,291.19659423828125,291.1499938964844,260.6933288574219,259.1677551269531,279.2326965332031,293.36334228515625,291.19635009765625,1.0,0.3316906690597534,0.8296085596084595,0.8296085596084595,1.0,1.0,-1.4217352867126465,0.615152895450592,0.8065823912620544,0.2796407341957092,0.0,0.0,0.7269309759140015,88.89200592041016,54.0,-2.1703245639801025,-17121.1796875,378.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,309.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18121.85546875,18000.0,0.0,0.0,0.3929161131381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91727215051651,0.9172813892364502,-9.207570656144526e-06,0.0,0.0003987599047832,0.0,0.0,104.59367370605467,0.0,0.0,0.0,0.4494439363479614,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886315777897834,-2078.74609375,304.1515197753906,0.6571791172027588,0.1450338810682296,0.1327525079250335,293.4789428710937,297.1499938964844,293.1499938964844,0.0098375454545021,-644.3516235351562,301.88092041015625,0.4367147386074066,0.050000000745058,0.0499744713306427,293.2157897949219,297.1499938964844,293.1499938964844,0.3240446150302887,-4543.16162109375,304.1592712402344,0.9299811720848083,0.4127971231937408,0.2899609208106994,293.2381896972656,297.1499938964844,293.1499938964844,0.4064043164253235,-7347.78955078125,304.1623840332031,0.9881045818328856,0.4938849806785583,0.4688500165939331,293.2294921875,297.1499938964844,293.1499938964844,0.0126480413600802,-3476.358154296875,303.33282470703125,0.4367147386074066,0.050000000745058,0.2370573878288269,291.19342041015625,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.19305419921875,1.0,0.3198017477989197,0.838329553604126,0.838329553604126,1.0,1.0,-1.4145102500915527,0.6125948429107666,0.8019154667854309,0.2786277830600738,0.0,0.0,0.7213463187217712,78.34611511230469,42.0,-4.182597637176514,-17022.509765625,349.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77032470703125,309.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.6015625,18000.0,0.0,0.0,0.3900547921657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041455388069152,0.9041545987129213,-9.060291631612928e-06,0.0,0.0003958560409955,0.0,0.0,101.10453033447266,0.0,0.0,0.0,0.4446799159049988,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886315777897834,-2078.74609375,304.1515197753906,0.6571791172027588,0.1450338810682296,0.1327525079250335,293.4789428710937,297.1499938964844,293.1499938964844,0.0098375454545021,-644.3516235351562,301.88092041015625,0.4367147386074066,0.050000000745058,0.0499744713306427,293.2157897949219,297.1499938964844,293.1499938964844,0.3240446150302887,-4543.16162109375,304.1592712402344,0.9299811720848083,0.4127971231937408,0.2899609208106994,293.2381896972656,297.1499938964844,293.1499938964844,0.4064043164253235,-7347.78955078125,304.1623840332031,0.9881045818328856,0.4938849806785583,0.4688500165939331,293.2294921875,297.1499938964844,293.1499938964844,0.0126480413600802,-3476.358154296875,303.33282470703125,0.4367147386074066,0.050000000745058,0.2370573878288269,291.19342041015625,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.19305419921875,1.0,0.3198017477989197,0.838329553604126,0.838329553604126,1.0,1.0,-1.4145102500915527,0.6125948429107666,0.8019154667854309,0.2786277830600738,0.0,0.0,0.7213463187217712,78.34611511230469,42.0,-4.182597637176514,-17022.509765625,349.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77032470703125,309.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.6015625,18000.0,0.0,0.0,0.3900547921657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041455388069152,0.9041545987129213,-9.060291631612928e-06,0.0,0.0003958560409955,0.0,0.0,101.10453033447266,0.0,0.0,0.0,0.4446799159049988,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885939672589302,-2078.053955078125,304.1510925292969,0.6750906705856323,0.145447552204132,0.1327408254146576,293.47723388671875,297.1499938964844,293.1499938964844,0.0095645459368824,-633.04541015625,301.77215576171875,0.4539065361022949,0.050000000745058,0.0496084988117218,293.2141418457031,297.1499938964844,293.1499938964844,0.3222395479679107,-4523.18115234375,304.1592102050781,0.9560383558273317,0.4114604592323303,0.2887472808361053,293.2312316894531,297.1499938964844,293.1499938964844,0.3925835192203522,-7140.33642578125,304.1833190917969,0.9990000128746032,0.4930132627487182,0.4549435973167419,293.2284545898437,297.1499938964844,293.1499938964844,0.0124389547854661,-3443.32958984375,303.308349609375,0.4539065361022949,0.050000000745058,0.23532135784626,291.1947937011719,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.1976318359375,1.0,0.3069001138210296,0.8454456329345703,0.8454456329345703,1.0,1.0,-1.39383864402771,0.6036487221717834,0.7901899218559265,0.2741305530071258,0.0,0.0,0.7155590057373047,68.73318481445312,45.0,14.460227966308594,-16827.154296875,316.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8135070800781,309.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7265625,18000.0,0.0,0.0,0.3870607018470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920332193374634,0.8920421600341797,-8.927076123654842e-06,0.0,0.000392817397369,0.0,0.0,97.9679183959961,0.0,0.0,0.0,0.4402705132961273,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885939672589302,-2078.053955078125,304.1510925292969,0.6750906705856323,0.145447552204132,0.1327408254146576,293.47723388671875,297.1499938964844,293.1499938964844,0.0095645459368824,-633.04541015625,301.77215576171875,0.4539065361022949,0.050000000745058,0.0496084988117218,293.2141418457031,297.1499938964844,293.1499938964844,0.3222395479679107,-4523.18115234375,304.1592102050781,0.9560383558273317,0.4114604592323303,0.2887472808361053,293.2312316894531,297.1499938964844,293.1499938964844,0.3925835192203522,-7140.33642578125,304.1833190917969,0.9990000128746032,0.4930132627487182,0.4549435973167419,293.2284545898437,297.1499938964844,293.1499938964844,0.0124389547854661,-3443.32958984375,303.308349609375,0.4539065361022949,0.050000000745058,0.23532135784626,291.1947937011719,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.1976318359375,1.0,0.3069001138210296,0.8454456329345703,0.8454456329345703,1.0,1.0,-1.39383864402771,0.6036487221717834,0.7901899218559265,0.2741305530071258,0.0,0.0,0.7155590057373047,68.73318481445312,45.0,14.460227966308594,-16827.154296875,316.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8135070800781,309.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7265625,18000.0,0.0,0.0,0.3870607018470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920332193374634,0.8920421600341797,-8.927076123654842e-06,0.0,0.000392817397369,0.0,0.0,97.9679183959961,0.0,0.0,0.0,0.4402705132961273,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884345844388008,-2074.373779296875,304.1509704589844,0.687011182308197,0.1459923833608627,0.1330198347568512,293.474609375,297.1499938964844,293.1499938964844,0.009319563396275,-621.8306884765625,301.67578125,0.4653071165084839,0.050000000745058,0.0494121424853801,293.2129821777344,297.1499938964844,293.1499938964844,0.3192912936210632,-4489.443359375,304.1610107421875,0.970309555530548,0.4100754559040069,0.2876622080802917,293.1955871582031,297.1499938964844,293.1499938964844,0.3696728944778442,-6798.60107421875,304.2095642089844,0.9990000128746032,0.4981461465358734,0.4339833557605743,293.2272644042969,297.1499938964844,293.1499938964844,0.0122530125081539,-3409.754638671875,303.2878112792969,0.4653071165084839,0.050000000745058,0.2343899309635162,291.2446594238281,291.1499938964844,260.8033447265625,259.2613830566406,279.2843017578125,293.3639831542969,291.2476501464844,1.0,0.2980906069278717,0.8448950052261353,0.8448950052261353,1.0,1.0,-1.3663465976715088,0.5910009145736694,0.7753456234931946,0.2670012712478637,0.0,0.0,0.6995239853858948,63.29983139038086,48.0,48.42702865600586,-16521.08984375,291.9108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9096374511719,309.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18261.54296875,18000.0,0.0,0.0,0.3832723498344421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865365207195282,0.8653738498687744,-8.677266123413574e-06,0.0,0.000388972723158,0.0,0.0,91.60623168945312,0.0,0.0,0.0,0.4307245016098022,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884345844388008,-2074.373779296875,304.1509704589844,0.687011182308197,0.1459923833608627,0.1330198347568512,293.474609375,297.1499938964844,293.1499938964844,0.009319563396275,-621.8306884765625,301.67578125,0.4653071165084839,0.050000000745058,0.0494121424853801,293.2129821777344,297.1499938964844,293.1499938964844,0.3192912936210632,-4489.443359375,304.1610107421875,0.970309555530548,0.4100754559040069,0.2876622080802917,293.1955871582031,297.1499938964844,293.1499938964844,0.3696728944778442,-6798.60107421875,304.2095642089844,0.9990000128746032,0.4981461465358734,0.4339833557605743,293.2272644042969,297.1499938964844,293.1499938964844,0.0122530125081539,-3409.754638671875,303.2878112792969,0.4653071165084839,0.050000000745058,0.2343899309635162,291.2446594238281,291.1499938964844,260.8033447265625,259.2613830566406,279.2843017578125,293.3639831542969,291.2476501464844,1.0,0.2980906069278717,0.8448950052261353,0.8448950052261353,1.0,1.0,-1.3663465976715088,0.5910009145736694,0.7753456234931946,0.2670012712478637,0.0,0.0,0.6995239853858948,63.29983139038086,48.0,48.42702865600586,-16521.08984375,291.9108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9096374511719,309.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18261.54296875,18000.0,0.0,0.0,0.3832723498344421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865365207195282,0.8653738498687744,-8.677266123413574e-06,0.0,0.000388972723158,0.0,0.0,91.60623168945312,0.0,0.0,0.0,0.4307245016098022,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883690416812896,-2072.968505859375,304.1507873535156,0.694811224937439,0.1459245234727859,0.1330721527338028,293.4716796875,297.1499938964844,293.1499938964844,0.0091257514432072,-613.4497680664062,301.5750732421875,0.4720852375030517,0.050000000745058,0.0492917113006114,293.212158203125,297.1499938964844,293.1499938964844,0.3173334896564483,-4467.71875,304.1605529785156,0.9787097573280334,0.4086469411849975,0.2865845561027527,293.15338134765625,297.1499938964844,293.1499938964844,0.355024516582489,-6584.09765625,304.21368408203125,0.9990000128746032,0.5055502653121948,0.4206104874610901,293.22589111328125,297.1499938964844,293.1499938964844,0.0121402209624648,-3391.318359375,303.265869140625,0.4720852375030517,0.050000000745058,0.2338186502456665,291.25982666015625,291.1499938964844,260.8399963378906,259.2929382324219,279.2983703613281,293.33935546875,291.2597351074219,1.0,0.2923315167427063,0.8443443179130554,0.8443443179130554,1.0,1.0,-1.3482288122177124,0.582656741142273,0.7655720710754395,0.2623478472232818,0.0,0.0,0.6834621429443359,59.95322036743164,66.0,20.472631454467773,-16250.951171875,276.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.052001953125,309.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.666015625,18000.0,0.0,0.0,0.3785344064235687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286608457565308,0.8286691308021545,-8.308989890792873e-06,0.0,0.0003841643047053,0.0,0.0,83.08272552490234,0.0,0.0,0.0,0.4178774356842041,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883690416812896,-2072.968505859375,304.1507873535156,0.694811224937439,0.1459245234727859,0.1330721527338028,293.4716796875,297.1499938964844,293.1499938964844,0.0091257514432072,-613.4497680664062,301.5750732421875,0.4720852375030517,0.050000000745058,0.0492917113006114,293.212158203125,297.1499938964844,293.1499938964844,0.3173334896564483,-4467.71875,304.1605529785156,0.9787097573280334,0.4086469411849975,0.2865845561027527,293.15338134765625,297.1499938964844,293.1499938964844,0.355024516582489,-6584.09765625,304.21368408203125,0.9990000128746032,0.5055502653121948,0.4206104874610901,293.22589111328125,297.1499938964844,293.1499938964844,0.0121402209624648,-3391.318359375,303.265869140625,0.4720852375030517,0.050000000745058,0.2338186502456665,291.25982666015625,291.1499938964844,260.8399963378906,259.2929382324219,279.2983703613281,293.33935546875,291.2597351074219,1.0,0.2923315167427063,0.8443443179130554,0.8443443179130554,1.0,1.0,-1.3482288122177124,0.582656741142273,0.7655720710754395,0.2623478472232818,0.0,0.0,0.6834621429443359,59.95322036743164,66.0,20.472631454467773,-16250.951171875,276.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.052001953125,309.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.666015625,18000.0,0.0,0.0,0.3785344064235687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286608457565308,0.8286691308021545,-8.308989890792873e-06,0.0,0.0003841643047053,0.0,0.0,83.08272552490234,0.0,0.0,0.0,0.4178774356842041,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882254242897033,-2070.35498046875,304.1509094238281,0.6942992210388184,0.1456355899572372,0.1328514218330383,293.4701538085937,297.1499938964844,293.1499938964844,0.0090539716184139,-610.6235961914062,301.5228881835937,0.4720024466514587,0.050000000745058,0.0492932759225368,293.2118530273437,297.1499938964844,293.1499938964844,0.3167356252670288,-4461.39599609375,304.15972900390625,0.9780735969543456,0.4079196751117706,0.2860863506793976,293.1361083984375,297.1499938964844,293.1499938964844,0.3546260595321655,-6583.50537109375,304.20263671875,0.9990000128746032,0.5089027285575867,0.4207835793495178,293.2251892089844,297.1499938964844,293.1499938964844,0.0121211865916848,-3389.4814453125,303.2542419433594,0.4720024466514587,0.050000000745058,0.233826071023941,291.2557067871094,291.1499938964844,260.8583374023437,259.3088073730469,279.3028869628906,293.331298828125,291.2535400390625,1.0,0.2927320897579193,0.8440690040588379,0.8440690040588379,1.0,1.0,-1.3475749492645264,0.582350492477417,0.7652245163917542,0.2621138989925384,0.0,0.0,0.6767667531967163,59.98037338256836,66.0,-1.846433401107788,-16180.9736328125,276.3935852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12628173828125,309.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18283.900390625,18000.0,0.0,0.0,0.3759119212627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118299245834351,0.8118380904197693,-8.137079021253157e-06,0.0,0.0003815028176177,0.0,0.0,79.31586456298828,0.0,0.0,0.0,0.4119958579540252,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882275030016899,-2070.71240234375,304.1507263183594,0.6911799311637878,0.1454426199197769,0.1326665133237838,293.4686279296875,297.1499938964844,293.1499938964844,0.0090022236108779,-609.0289306640625,301.4678039550781,0.4696782529354095,0.050000000745058,0.0493357665836811,293.21160888671875,297.1499938964844,293.1499938964844,0.3165911138057709,-4460.470703125,304.158203125,0.9741809368133544,0.407183289527893,0.2856090366840362,293.1268310546875,297.1499938964844,293.1499938964844,0.3592343330383301,-6659.146484375,304.18463134765625,0.9990000128746032,0.5109134316444397,0.4255449473857879,293.2246398925781,297.1499938964844,293.1499938964844,0.0121337044984102,-3394.399658203125,303.2413330078125,0.4696782529354095,0.050000000745058,0.234027624130249,291.2365417480469,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.3283386230469,291.2317810058594,1.0,0.2948974668979645,0.8438762426376343,0.8438762426376343,1.0,1.0,-1.3527839183807373,0.5847164988517761,0.7680674195289612,0.2634298503398895,0.0,0.0,0.6728439331054688,61.1409912109375,84.0,-33.22398376464844,-16162.25390625,281.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1875,309.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.603515625,18000.0,0.0,0.0,0.3732829093933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984240651130676,0.7984321117401123,-7.993487997737247e-06,0.0,0.0003788346948567,0.0,0.0,76.34078216552734,0.0,0.0,0.0,0.407351553440094,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888886749744415,-2084.177490234375,304.1493530273437,0.6803750395774841,0.1456676423549652,0.1328444629907608,293.4655456542969,297.1499938964844,293.1499938964844,0.0089409295469522,-608.35791015625,301.35186767578125,0.4589866995811462,0.050000000745058,0.0495179817080497,293.2112731933594,297.1499938964844,293.1499938964844,0.3171581923961639,-4468.6044921875,304.1545104980469,0.958466410636902,0.4056929051876068,0.28471240401268,293.13592529296875,297.1499938964844,293.1499938964844,0.3799162209033966,-6981.3701171875,304.1383972167969,0.9990000128746032,0.5097309947013855,0.445391982793808,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214946895837,-3417.51611328125,303.2114562988281,0.4589866995811462,0.050000000745058,0.2348919808864593,291.1695556640625,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037407398223877,0.843490719795227,0.843490719795227,1.0,1.0,-1.376994013786316,0.5957655906677246,0.7812283635139465,0.2696222066879272,0.0,0.0,0.6744415163993835,66.15508270263672,87.0,-82.57416534423828,-16291.0029296875,303.1654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2306213378906,309.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.490234375,18000.0,0.0,0.0,0.3685726821422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905314564704895,0.7905393242835999,-7.872755304560997e-06,0.0,0.000374054419808,0.0,0.0,74.36083221435547,0.0,0.0,0.0,0.404483824968338,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888886749744415,-2084.177490234375,304.1493530273437,0.6803750395774841,0.1456676423549652,0.1328444629907608,293.4655456542969,297.1499938964844,293.1499938964844,0.0089409295469522,-608.35791015625,301.35186767578125,0.4589866995811462,0.050000000745058,0.0495179817080497,293.2112731933594,297.1499938964844,293.1499938964844,0.3171581923961639,-4468.6044921875,304.1545104980469,0.958466410636902,0.4056929051876068,0.28471240401268,293.13592529296875,297.1499938964844,293.1499938964844,0.3799162209033966,-6981.3701171875,304.1383972167969,0.9990000128746032,0.5097309947013855,0.445391982793808,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214946895837,-3417.51611328125,303.2114562988281,0.4589866995811462,0.050000000745058,0.2348919808864593,291.1695556640625,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037407398223877,0.843490719795227,0.843490719795227,1.0,1.0,-1.376994013786316,0.5957655906677246,0.7812283635139465,0.2696222066879272,0.0,0.0,0.6744415163993835,66.15508270263672,87.0,-82.57416534423828,-16291.0029296875,303.1654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2306213378906,309.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.490234375,18000.0,0.0,0.0,0.3685726821422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905314564704895,0.7905393242835999,-7.872755304560997e-06,0.0,0.000374054419808,0.0,0.0,74.36083221435547,0.0,0.0,0.0,0.404483824968338,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.090184174478054,-2109.488525390625,304.1474304199219,0.6724493503570557,0.1467391401529312,0.1338089108467102,293.4623413085937,297.1499938964844,293.1499938964844,0.0088796271011233,-607.5571899414062,301.236572265625,0.4494569897651672,0.050000000745058,0.0496936775743961,293.2109069824219,297.1499938964844,293.1499938964844,0.3176920115947723,-4475.9052734375,304.1521911621094,0.943302035331726,0.4042114913463592,0.2838093638420105,293.1732788085937,297.1499938964844,293.1499938964844,0.4003026783466339,-7288.8916015625,304.1088256835937,0.9990000128746032,0.5025511980056763,0.463729053735733,293.2251892089844,297.1499938964844,293.1499938964844,0.0122974310070276,-3438.58349609375,303.1781311035156,0.4494569897651672,0.050000000745058,0.2357254177331924,291.1035461425781,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.09942626953125,1.0,0.3115077614784241,0.843105137348175,0.843105137348175,1.0,1.0,-1.400296330451965,0.6063891649246216,0.793907105922699,0.2757104337215423,0.0,0.0,0.6854258179664612,71.0007553100586,90.0,-80.59806060791016,-16494.26171875,324.9873352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1311950683594,309.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.560546875,18000.0,0.0,0.0,0.3653976917266845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070254325866699,0.8070334196090698,-7.990717676875647e-06,0.0,0.000370832189219,0.0,0.0,77.54777526855469,0.0,0.0,0.0,0.4099894762039184,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.090184174478054,-2109.488525390625,304.1474304199219,0.6724493503570557,0.1467391401529312,0.1338089108467102,293.4623413085937,297.1499938964844,293.1499938964844,0.0088796271011233,-607.5571899414062,301.236572265625,0.4494569897651672,0.050000000745058,0.0496936775743961,293.2109069824219,297.1499938964844,293.1499938964844,0.3176920115947723,-4475.9052734375,304.1521911621094,0.943302035331726,0.4042114913463592,0.2838093638420105,293.1732788085937,297.1499938964844,293.1499938964844,0.4003026783466339,-7288.8916015625,304.1088256835937,0.9990000128746032,0.5025511980056763,0.463729053735733,293.2251892089844,297.1499938964844,293.1499938964844,0.0122974310070276,-3438.58349609375,303.1781311035156,0.4494569897651672,0.050000000745058,0.2357254177331924,291.1035461425781,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.09942626953125,1.0,0.3115077614784241,0.843105137348175,0.843105137348175,1.0,1.0,-1.400296330451965,0.6063891649246216,0.793907105922699,0.2757104337215423,0.0,0.0,0.6854258179664612,71.0007553100586,90.0,-80.59806060791016,-16494.26171875,324.9873352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1311950683594,309.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.560546875,18000.0,0.0,0.0,0.3653976917266845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070254325866699,0.8070334196090698,-7.990717676875647e-06,0.0,0.000370832189219,0.0,0.0,77.54777526855469,0.0,0.0,0.0,0.4099894762039184,4.0,0.0,1.0
471660,293.1489562988281,297.1499938964844,293.1499938964844,0.0912923589348793,-2130.790771484375,304.146484375,0.6641646027565002,0.1474052667617797,0.1347870230674743,293.458984375,297.1499938964844,293.1499938964844,0.0088116498664021,-605.8502197265625,301.1282653808594,0.4399921000003814,0.050000000745058,0.0498961620032787,293.2105407714844,297.1499938964844,293.1499938964844,0.3175292611122131,-4474.61962890625,304.1517944335937,0.9267524480819702,0.40274378657341,0.2829349339008331,293.2161560058594,297.1499938964844,293.1499938964844,0.409396767616272,-7412.52392578125,304.109130859375,0.9927395582199096,0.4932442605495453,0.4698103666305542,293.2268371582031,297.1499938964844,293.1499938964844,0.0123504679650068,-3453.58837890625,303.14434814453125,0.4399921000003814,0.050000000745058,0.2366859167814254,291.0649108886719,291.1499938964844,260.9866638183594,259.4213562011719,279.33404541015625,293.34539794921875,291.0645446777344,1.0,0.3182861804962158,0.8422101140022278,0.8422101140022278,1.0,1.0,-1.4100559949874878,0.6107428073883057,0.7993131279945374,0.2783427238464355,0.0,0.0,0.6996911764144897,76.30091094970703,93.0,-46.68951416015625,-16622.505859375,341.93927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.913818359375,309.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17751.419921875,18000.0,0.0,0.0,0.3640553057193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354475498199463,0.8354558348655701,-8.252907718997449e-06,0.0,0.0003694698680192,0.0,0.0,83.68123626708984,0.0,0.0,0.0,0.4198615849018097,4.0,0.0,1.0
471720,293.1489562988281,297.1499938964844,293.1499938964844,0.0912923589348793,-2130.790771484375,304.146484375,0.6641646027565002,0.1474052667617797,0.1347870230674743,293.458984375,297.1499938964844,293.1499938964844,0.0088116498664021,-605.8502197265625,301.1282653808594,0.4399921000003814,0.050000000745058,0.0498961620032787,293.2105407714844,297.1499938964844,293.1499938964844,0.3175292611122131,-4474.61962890625,304.1517944335937,0.9267524480819702,0.40274378657341,0.2829349339008331,293.2161560058594,297.1499938964844,293.1499938964844,0.409396767616272,-7412.52392578125,304.109130859375,0.9927395582199096,0.4932442605495453,0.4698103666305542,293.2268371582031,297.1499938964844,293.1499938964844,0.0123504679650068,-3453.58837890625,303.14434814453125,0.4399921000003814,0.050000000745058,0.2366859167814254,291.0649108886719,291.1499938964844,260.9866638183594,259.4213562011719,279.33404541015625,293.34539794921875,291.0645446777344,1.0,0.3182861804962158,0.8422101140022278,0.8422101140022278,1.0,1.0,-1.4100559949874878,0.6107428073883057,0.7993131279945374,0.2783427238464355,0.0,0.0,0.6996911764144897,76.30091094970703,93.0,-46.68951416015625,-16622.505859375,341.93927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.913818359375,309.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17751.419921875,18000.0,0.0,0.0,0.3640553057193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354475498199463,0.8354558348655701,-8.252907718997449e-06,0.0,0.0003694698680192,0.0,0.0,83.68123626708984,0.0,0.0,0.0,0.4198615849018097,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915120765566825,-2134.50537109375,304.1473083496094,0.6548435091972351,0.1475607603788375,0.1352129876613617,293.4555358886719,297.1499938964844,293.1499938964844,0.0087200058624148,-601.8541259765625,301.034423828125,0.4309071004390716,0.050000000745058,0.0501261800527572,293.2104187011719,297.1499938964844,293.1499938964844,0.3158515095710754,-4455.12841796875,304.15399169921875,0.91002357006073,0.4012355804443359,0.2820716202259063,293.2349548339844,297.1499938964844,293.1499938964844,0.4029571413993835,-7314.6787109375,304.1328430175781,0.976840078830719,0.4877180457115173,0.4638639688491821,293.2286071777344,297.1499938964844,293.1499938964844,0.0123530169948935,-3455.30615234375,303.114013671875,0.4309071004390716,0.050000000745058,0.2377770245075225,291.08319091796875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,293.34539794921875,291.0846252441406,1.0,0.3235789239406585,0.8413150310516357,0.8413150310516357,1.0,1.0,-1.4030526876449585,0.6074212193489075,0.795631468296051,0.2765466868877411,0.0,0.0,0.7075539231300354,82.00785064697266,96.0,6.326062679290772,-16584.849609375,352.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708679199219,309.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17822.138671875,18000.0,0.0,0.0,0.3639191091060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590354323387146,0.8590439558029175,-8.511613486916758e-06,0.0,0.0003693316248245,0.0,0.0,89.3056640625,0.0,0.0,0.0,0.4281953871250152,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915120765566825,-2134.50537109375,304.1473083496094,0.6548435091972351,0.1475607603788375,0.1352129876613617,293.4555358886719,297.1499938964844,293.1499938964844,0.0087200058624148,-601.8541259765625,301.034423828125,0.4309071004390716,0.050000000745058,0.0501261800527572,293.2104187011719,297.1499938964844,293.1499938964844,0.3158515095710754,-4455.12841796875,304.15399169921875,0.91002357006073,0.4012355804443359,0.2820716202259063,293.2349548339844,297.1499938964844,293.1499938964844,0.4029571413993835,-7314.6787109375,304.1328430175781,0.976840078830719,0.4877180457115173,0.4638639688491821,293.2286071777344,297.1499938964844,293.1499938964844,0.0123530169948935,-3455.30615234375,303.114013671875,0.4309071004390716,0.050000000745058,0.2377770245075225,291.08319091796875,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,293.34539794921875,291.0846252441406,1.0,0.3235789239406585,0.8413150310516357,0.8413150310516357,1.0,1.0,-1.4030526876449585,0.6074212193489075,0.795631468296051,0.2765466868877411,0.0,0.0,0.7075539231300354,82.00785064697266,96.0,6.326062679290772,-16584.849609375,352.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708679199219,309.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17822.138671875,18000.0,0.0,0.0,0.3639191091060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590354323387146,0.8590439558029175,-8.511613486916758e-06,0.0,0.0003693316248245,0.0,0.0,89.3056640625,0.0,0.0,0.0,0.4281953871250152,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915871933102607,-2135.7705078125,304.14764404296875,0.6512059569358826,0.1476195901632309,0.1353561282157898,293.45379638671875,297.1499938964844,293.1499938964844,0.0086720958352088,-599.7779541015625,300.9874572753906,0.4275186359882355,0.050000000745058,0.0502234175801277,293.21044921875,297.1499938964844,293.1499938964844,0.3150466680526733,-4445.8984375,304.1547241210937,0.9037247896194458,0.400465190410614,0.2816100120544433,293.2388916015625,297.1499938964844,293.1499938964844,0.4011183083057403,-7285.251953125,304.1392517089844,0.9701682329177856,0.4858688116073608,0.4620001912117004,293.2295227050781,297.1499938964844,293.1499938964844,0.0123494649305939,-3455.640380859375,303.0984191894531,0.4275186359882355,0.050000000745058,0.2382382601499557,291.0898742675781,291.1499938964844,261.0416564941406,259.469970703125,279.36651611328125,293.3448486328125,291.0907897949219,1.0,0.3259153366088867,0.8408674597740173,0.8408674597740173,1.0,1.0,-1.4011030197143557,0.6064757704734802,0.7946272492408752,0.2760443389415741,0.0,0.0,0.7108814120292664,84.43768310546875,96.0,11.337939262390137,-16558.12890625,357.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,308.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.322265625,18000.0,0.0,0.0,0.3641268610954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672221302986145,0.8672307133674622,-8.603806236351375e-06,0.0,0.0003695424529723,0.0,0.0,91.32669067382812,0.0,0.0,0.0,0.4311798512935638,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.091673657298088,-2137.2763671875,304.1479187011719,0.6480308771133423,0.1476939767599105,0.1355010867118835,293.4520263671875,297.1499938964844,293.1499938964844,0.008624255657196,-597.705078125,300.94061279296875,0.4245904386043548,0.050000000745058,0.05031343922019,293.21044921875,297.1499938964844,293.1499938964844,0.314265638589859,-4436.99267578125,304.1552734375,0.8983036279678345,0.3996970653533935,0.2811422348022461,293.2410583496094,297.1499938964844,293.1499938964844,0.3996038138866424,-7261.310546875,304.1439514160156,0.9640307426452636,0.4843124449253082,0.4604957401752472,293.2304077148437,297.1499938964844,293.1499938964844,0.0123443100601434,-3455.816162109375,303.0826416015625,0.4245904386043548,0.050000000745058,0.238665297627449,291.0949401855469,291.1499938964844,261.0599975585937,259.4862060546875,279.3759155273437,293.34393310546875,291.0957946777344,1.0,0.3280903995037079,0.8405267596244812,0.8405267596244812,1.0,1.0,-1.3995298147201538,0.605711042881012,0.7938187718391418,0.2756497263908386,0.0,0.0,0.7140389680862427,86.69147491455078,99.0,12.962028503417969,-16534.119140625,362.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518737792969,308.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.513671875,18000.0,0.0,0.0,0.3644754290580749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748674988746643,0.8748762011528015,-8.687894478498492e-06,0.0,0.0003698962391354,0.0,0.0,93.2219696044922,0.0,0.0,0.0,0.4339432418346405,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918750017881393,-2140.8515625,304.1482849121094,0.6426963806152344,0.1478906720876693,0.1358199119567871,293.4482116699219,297.1499938964844,293.1499938964844,0.0085285482928156,-593.497314453125,300.8484191894531,0.4196970462799072,0.050000000745058,0.0504780001938343,293.2104187011719,297.1499938964844,293.1499938964844,0.3127109110355377,-4419.34326171875,304.1560974121094,0.8887803554534912,0.3981757760047912,0.2802037894725799,293.24273681640625,297.1499938964844,293.1499938964844,0.3969977498054504,-7220.9658203125,304.15020751953125,0.9528801441192628,0.4816610813140869,0.4580418765544891,293.2320556640625,297.1499938964844,293.1499938964844,0.0123282270506024,-3455.244384765625,303.0508117675781,0.4196970462799072,0.050000000745058,0.2394458949565887,291.1042175292969,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.3414611816406,291.10498046875,1.0,0.3320638537406921,0.8398452997207642,0.8398452997207642,1.0,1.0,-1.3969746828079224,0.604453444480896,0.7925212383270264,0.2750172317028045,0.0,0.0,0.7195140719413757,90.81719207763672,102.0,13.201380729675291,-16490.98828125,370.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,308.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17886.84765625,18000.0,0.0,0.0,0.3655040264129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883314728736877,0.8883402943611145,-8.837103450787254e-06,0.0,0.0003709401353262,0.0,0.0,96.62420654296876,0.0,0.0,0.0,0.4388056993484497,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918750017881393,-2140.8515625,304.1482849121094,0.6426963806152344,0.1478906720876693,0.1358199119567871,293.4482116699219,297.1499938964844,293.1499938964844,0.0085285482928156,-593.497314453125,300.8484191894531,0.4196970462799072,0.050000000745058,0.0504780001938343,293.2104187011719,297.1499938964844,293.1499938964844,0.3127109110355377,-4419.34326171875,304.1560974121094,0.8887803554534912,0.3981757760047912,0.2802037894725799,293.24273681640625,297.1499938964844,293.1499938964844,0.3969977498054504,-7220.9658203125,304.15020751953125,0.9528801441192628,0.4816610813140869,0.4580418765544891,293.2320556640625,297.1499938964844,293.1499938964844,0.0123282270506024,-3455.244384765625,303.0508117675781,0.4196970462799072,0.050000000745058,0.2394458949565887,291.1042175292969,291.1499938964844,261.0966796875,259.5186767578125,279.3938903808594,293.3414611816406,291.10498046875,1.0,0.3320638537406921,0.8398452997207642,0.8398452997207642,1.0,1.0,-1.3969746828079224,0.604453444480896,0.7925212383270264,0.2750172317028045,0.0,0.0,0.7195140719413757,90.81719207763672,102.0,13.201380729675291,-16490.98828125,370.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,308.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17886.84765625,18000.0,0.0,0.0,0.3655040264129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883314728736877,0.8883402943611145,-8.837103450787254e-06,0.0,0.0003709401353262,0.0,0.0,96.62420654296876,0.0,0.0,0.0,0.4388056993484497,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0921032056212425,-2144.94970703125,304.1484680175781,0.6382889151573181,0.1481333673000335,0.1361709237098693,293.4440002441406,297.1499938964844,293.1499938964844,0.0084342453628778,-589.2672119140625,300.7587280273437,0.415667861700058,0.050000000745058,0.0506284832954406,293.21026611328125,297.1499938964844,293.1499938964844,0.3111592531204223,-4401.79150390625,304.1566467285156,0.8805007338523865,0.3966764211654663,0.2792698442935943,293.2427673339844,297.1499938964844,293.1499938964844,0.3946036100387573,-7184.79052734375,304.1540832519531,0.9427693486213684,0.4793011546134949,0.4559241533279419,293.23358154296875,297.1499938964844,293.1499938964844,0.0123063065111637,-3453.681396484375,303.0188293457031,0.415667861700058,0.050000000745058,0.24015973508358,291.1131591796875,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,293.33843994140625,291.11395263671875,1.0,0.3356658518314361,0.8391638994216919,0.8391638994216919,1.0,1.0,-1.394770264625549,0.6033567786216736,0.791413426399231,0.2744755148887634,0.0,0.0,0.7238337993621826,94.59251403808594,105.0,13.028934478759766,-16453.279296875,378.4761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,308.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.8515625,18000.0,0.0,0.0,0.3668205440044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992431163787842,0.8992520570755005,-8.960525519796647e-06,0.0,0.000372276204871,0.0,0.0,99.4542999267578,0.0,0.0,0.0,0.4427614212036133,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0921032056212425,-2144.94970703125,304.1484680175781,0.6382889151573181,0.1481333673000335,0.1361709237098693,293.4440002441406,297.1499938964844,293.1499938964844,0.0084342453628778,-589.2672119140625,300.7587280273437,0.415667861700058,0.050000000745058,0.0506284832954406,293.21026611328125,297.1499938964844,293.1499938964844,0.3111592531204223,-4401.79150390625,304.1566467285156,0.8805007338523865,0.3966764211654663,0.2792698442935943,293.2427673339844,297.1499938964844,293.1499938964844,0.3946036100387573,-7184.79052734375,304.1540832519531,0.9427693486213684,0.4793011546134949,0.4559241533279419,293.23358154296875,297.1499938964844,293.1499938964844,0.0123063065111637,-3453.681396484375,303.0188293457031,0.415667861700058,0.050000000745058,0.24015973508358,291.1131591796875,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,293.33843994140625,291.11395263671875,1.0,0.3356658518314361,0.8391638994216919,0.8391638994216919,1.0,1.0,-1.394770264625549,0.6033567786216736,0.791413426399231,0.2744755148887634,0.0,0.0,0.7238337993621826,94.59251403808594,105.0,13.028934478759766,-16453.279296875,378.4761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,308.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.8515625,18000.0,0.0,0.0,0.3668205440044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992431163787842,0.8992520570755005,-8.960525519796647e-06,0.0,0.000372276204871,0.0,0.0,99.4542999267578,0.0,0.0,0.0,0.4427614212036133,4.0,0.0,1.0
