time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923643708229065,-2149.66748046875,304.1485290527344,0.6345387697219849,0.1484512835741043,0.1365696638822555,293.4384765625,297.1499938964844,293.1499938964844,0.0083458414301276,-585.2149658203125,300.6743469238281,0.4122088551521301,0.050000000745058,0.0507695637643337,293.2099609375,297.1499938964844,293.1499938964844,0.309601366519928,-4384.19287109375,304.1570129394531,0.873115599155426,0.3952095806598663,0.2783489227294922,293.2420959472656,297.1499938964844,293.1499938964844,0.3922581076622009,-7149.927734375,304.1566162109375,0.933445930480957,0.4770871102809906,0.4539568722248077,293.2349548339844,297.1499938964844,293.1499938964844,0.01227961294353,-3451.220703125,302.9868469238281,0.4122088551521301,0.050000000745058,0.2408289611339569,291.1227111816406,291.1499938964844,261.1700134277344,259.58367919921875,279.4281005859375,293.3345031738281,291.12359619140625,1.0,0.339007705450058,0.8385330438613892,0.8385330438613892,1.0,1.0,-1.3927544355392456,0.60235196352005,0.7904024720191956,0.2739831805229187,0.0,0.0,0.7268397808074951,98.13286590576172,108.0,13.521283149719238,-16420.599609375,385.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,308.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.349609375,18000.0,0.0,0.0,0.3682575225830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073626399040222,0.907371699810028,-9.05514298210619e-06,0.0,0.0003737345687113,0.0,0.0,101.61402893066406,0.0,0.0,0.0,0.4457165896892547,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923643708229065,-2149.66748046875,304.1485290527344,0.6345387697219849,0.1484512835741043,0.1365696638822555,293.4384765625,297.1499938964844,293.1499938964844,0.0083458414301276,-585.2149658203125,300.6743469238281,0.4122088551521301,0.050000000745058,0.0507695637643337,293.2099609375,297.1499938964844,293.1499938964844,0.309601366519928,-4384.19287109375,304.1570129394531,0.873115599155426,0.3952095806598663,0.2783489227294922,293.2420959472656,297.1499938964844,293.1499938964844,0.3922581076622009,-7149.927734375,304.1566162109375,0.933445930480957,0.4770871102809906,0.4539568722248077,293.2349548339844,297.1499938964844,293.1499938964844,0.01227961294353,-3451.220703125,302.9868469238281,0.4122088551521301,0.050000000745058,0.2408289611339569,291.1227111816406,291.1499938964844,261.1700134277344,259.58367919921875,279.4281005859375,293.3345031738281,291.12359619140625,1.0,0.339007705450058,0.8385330438613892,0.8385330438613892,1.0,1.0,-1.3927544355392456,0.60235196352005,0.7904024720191956,0.2739831805229187,0.0,0.0,0.7268397808074951,98.13286590576172,108.0,13.521283149719238,-16420.599609375,385.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,308.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.349609375,18000.0,0.0,0.0,0.3682575225830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073626399040222,0.907371699810028,-9.05514298210619e-06,0.0,0.0003737345687113,0.0,0.0,101.61402893066406,0.0,0.0,0.0,0.4457165896892547,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926642790436744,-2155.107177734375,304.1485290527344,0.6312752366065979,0.1488200277090072,0.1370221525430679,293.4315490722656,297.1499938964844,293.1499938964844,0.0082637537270784,-581.3773193359375,300.5960693359375,0.4091405570507049,0.050000000745058,0.0509042255580425,293.2095642089844,297.1499938964844,293.1499938964844,0.308047205209732,-4366.64599609375,304.1572570800781,0.8664079904556274,0.3937716782093048,0.2774457037448883,293.2410888671875,297.1499938964844,293.1499938964844,0.3899305462837219,-7115.69287109375,304.15826416015625,0.9248076677322388,0.4749609231948852,0.4520780742168426,293.2361755371094,297.1499938964844,293.1499938964844,0.0122495321556925,-3448.0927734375,302.95489501953125,0.4091405570507049,0.050000000745058,0.2414677441120147,291.1329040527344,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.3295593261719,291.1338195800781,1.0,0.3421667814254761,0.8379021883010864,0.8379021883010864,1.0,1.0,-1.3908864259719849,0.6014167070388794,0.7894697189331055,0.27352374792099,0.0,0.0,0.7284450531005859,101.51315307617188,111.0,14.21276569366455,-16391.671875,392.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,308.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.888671875,18000.0,0.0,0.0,0.3696711659431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124427437782288,0.9124518632888794,-9.117283298110124e-06,0.0,0.0003751692420337,0.0,0.0,103.00332641601562,0.0,0.0,0.0,0.4475750029087066,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926642790436744,-2155.107177734375,304.1485290527344,0.6312752366065979,0.1488200277090072,0.1370221525430679,293.4315490722656,297.1499938964844,293.1499938964844,0.0082637537270784,-581.3773193359375,300.5960693359375,0.4091405570507049,0.050000000745058,0.0509042255580425,293.2095642089844,297.1499938964844,293.1499938964844,0.308047205209732,-4366.64599609375,304.1572570800781,0.8664079904556274,0.3937716782093048,0.2774457037448883,293.2410888671875,297.1499938964844,293.1499938964844,0.3899305462837219,-7115.69287109375,304.15826416015625,0.9248076677322388,0.4749609231948852,0.4520780742168426,293.2361755371094,297.1499938964844,293.1499938964844,0.0122495321556925,-3448.0927734375,302.95489501953125,0.4091405570507049,0.050000000745058,0.2414677441120147,291.1329040527344,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.3295593261719,291.1338195800781,1.0,0.3421667814254761,0.8379021883010864,0.8379021883010864,1.0,1.0,-1.3908864259719849,0.6014167070388794,0.7894697189331055,0.27352374792099,0.0,0.0,0.7284450531005859,101.51315307617188,111.0,14.21276569366455,-16391.671875,392.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,308.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.888671875,18000.0,0.0,0.0,0.3696711659431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124427437782288,0.9124518632888794,-9.117283298110124e-06,0.0,0.0003751692420337,0.0,0.0,103.00332641601562,0.0,0.0,0.0,0.4475750029087066,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928152799606323,-2157.8427734375,304.1485290527344,0.6297618746757507,0.1490064710378646,0.1372519433498382,293.4278564453125,297.1499938964844,293.1499938964844,0.0082245152443647,-579.517333984375,300.5586853027344,0.4077127277851105,0.050000000745058,0.0509698837995529,293.2093505859375,297.1499938964844,293.1499938964844,0.3072692453861236,-4357.86181640625,304.1573486328125,0.863254725933075,0.3930593132972717,0.2769981324672699,293.2405090332031,297.1499938964844,293.1499938964844,0.3887682855129242,-7098.6865234375,304.15887451171875,0.920728325843811,0.4739195704460144,0.4511599838733673,293.2367553710937,297.1499938964844,293.1499938964844,0.0122335283085703,-3446.33154296875,302.9389038085937,0.4077127277851105,0.050000000745058,0.2417791932821273,291.1382141113281,291.1499938964844,261.2250061035156,259.63250732421875,279.4520263671875,293.3269348144531,291.1391296386719,1.0,0.3436937034130096,0.8375867605209351,0.8375867605209351,1.0,1.0,-1.3899755477905271,0.6009606122970581,0.789014995098114,0.2732972204685211,0.0,0.0,0.7286950349807739,103.1612319946289,111.0,14.56087589263916,-16377.8603515625,396.38970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,308.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.796875,18000.0,0.0,0.0,0.3703305423259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137786626815796,0.913787841796875,-9.135243999480736e-06,0.0,0.0003758384264074,0.0,0.0,103.38390350341795,0.0,0.0,0.0,0.4480676054954529,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929642021656036,-2160.537841796875,304.1485290527344,0.6283067464828491,0.14919114112854,0.1374801397323608,293.4240417480469,297.1499938964844,293.1499938964844,0.0081863151863217,-577.69189453125,300.522216796875,0.4063400030136108,0.050000000745058,0.0510347075760364,293.2091369628906,297.1499938964844,293.1499938964844,0.3064915537834167,-4349.07958984375,304.1574401855469,0.8602147698402405,0.3923503160476684,0.2765524685382843,293.23992919921875,297.1499938964844,293.1499938964844,0.3876080513000488,-7081.7529296875,304.15936279296875,0.9168081879615784,0.4728896617889404,0.4502525925636291,293.2372741699219,297.1499938964844,293.1499938964844,0.0122170420363545,-3444.471923828125,302.9229431152344,0.4063400030136108,0.050000000745058,0.2420866787433624,291.1435852050781,291.1499938964844,261.24334716796875,259.6488037109375,279.4598693847656,293.32427978515625,291.14453125,1.0,0.3451921939849853,0.8372706174850464,0.8372706174850464,1.0,1.0,-1.3890721797943115,0.6005085706710815,0.7885636687278748,0.2730703055858612,0.0,0.0,0.7285741567611694,104.78827667236328,114.0,14.816712379455566,-16364.083984375,399.7801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,308.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.3709401190280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142918586730956,0.9143009781837464,-9.144147952611092e-06,0.0,0.0003764570574276,0.0,0.0,103.54690551757812,0.0,0.0,0.0,0.4482615888118744,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.093255415558815,-2165.80322265625,304.1485290527344,0.6255343556404114,0.1495521813631057,0.137928158044815,293.4162902832031,297.1499938964844,293.1499938964844,0.0081128207966685,-574.1460571289062,300.4516906738281,0.4037244617938995,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049453198909759,-4331.61865234375,304.15753173828125,0.8544329404830933,0.3909409642219543,0.2756659984588623,293.2387084960937,297.1499938964844,293.1499938964844,0.3853048682212829,-7048.23486328125,304.1600646972656,0.9094665050506592,0.4708589315414428,0.4484648108482361,293.23828125,297.1499938964844,293.1499938964844,0.0121831325814127,-3440.576171875,302.8909606933594,0.4037244617938995,0.050000000745058,0.2426924258470535,291.1543273925781,291.1499938964844,261.2799987792969,259.681396484375,279.4755249023437,293.3189697265625,291.1552429199219,1.0,0.3481195271015167,0.8366383910179138,0.8366383910179138,1.0,1.0,-1.3872802257537842,0.5996136665344238,0.7876666188240051,0.2726123929023742,0.0,0.0,0.7272701859474182,107.99303436279295,117.0,14.823660850524902,-16335.75,406.4382934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902099609375,308.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.17578125,18000.0,0.0,0.0,0.3719677329063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912899613380432,0.9129087328910828,-9.13507665245561e-06,0.0,0.0003774999640882,0.0,0.0,103.22980499267578,0.0,0.0,0.0,0.4477714896202087,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.093255415558815,-2165.80322265625,304.1485290527344,0.6255343556404114,0.1495521813631057,0.137928158044815,293.4162902832031,297.1499938964844,293.1499938964844,0.0081128207966685,-574.1460571289062,300.4516906738281,0.4037244617938995,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049453198909759,-4331.61865234375,304.15753173828125,0.8544329404830933,0.3909409642219543,0.2756659984588623,293.2387084960937,297.1499938964844,293.1499938964844,0.3853048682212829,-7048.23486328125,304.1600646972656,0.9094665050506592,0.4708589315414428,0.4484648108482361,293.23828125,297.1499938964844,293.1499938964844,0.0121831325814127,-3440.576171875,302.8909606933594,0.4037244617938995,0.050000000745058,0.2426924258470535,291.1543273925781,291.1499938964844,261.2799987792969,259.681396484375,279.4755249023437,293.3189697265625,291.1552429199219,1.0,0.3481195271015167,0.8366383910179138,0.8366383910179138,1.0,1.0,-1.3872802257537842,0.5996136665344238,0.7876666188240051,0.2726123929023742,0.0,0.0,0.7272701859474182,107.99303436279295,117.0,14.823660850524902,-16335.75,406.4382934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902099609375,308.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.17578125,18000.0,0.0,0.0,0.3719677329063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912899613380432,0.9129087328910828,-9.13507665245561e-06,0.0,0.0003774999640882,0.0,0.0,103.22980499267578,0.0,0.0,0.0,0.4477714896202087,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935402661561966,-2170.9580078125,304.1485290527344,0.6229019165039062,0.1498992592096328,0.1383625417947769,293.4085693359375,297.1499938964844,293.1499938964844,0.0080430526286363,-570.7508544921875,300.3837280273437,0.401235282421112,0.050000000745058,0.0512881502509117,293.208251953125,297.1499938964844,293.1499938964844,0.3034264743328094,-4314.47412109375,304.1575622558594,0.8489950299263,0.3895418643951416,0.2747854888439178,293.2374572753906,297.1499938964844,293.1499938964844,0.383045494556427,-7015.4560546875,304.16046142578125,0.9028462767601012,0.4688623547554016,0.4467083215713501,293.2392272949219,297.1499938964844,293.1499938964844,0.0121487379074096,-3436.629638671875,302.8587646484375,0.401235282421112,0.050000000745058,0.243288904428482,291.16436767578125,291.1499938964844,261.3166809082031,259.7140197753906,279.4911499023437,293.3138122558594,291.16522216796875,1.0,0.3509723544120788,0.8360061645507812,0.8360061645507812,1.0,1.0,-1.385503172874451,0.5987293124198914,0.7867738008499146,0.2721463739871979,0.0,0.0,0.7246674299240112,111.1483154296875,105.0,13.97558879852295,-16305.3046875,412.9693908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92578125,308.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.3726815581321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084468483924866,0.9084559679031372,-9.091774700209498e-06,0.0,0.0003782244166359,0.0,0.0,102.1020736694336,0.0,0.0,0.0,0.4461716711521148,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935402661561966,-2170.9580078125,304.1485290527344,0.6229019165039062,0.1498992592096328,0.1383625417947769,293.4085693359375,297.1499938964844,293.1499938964844,0.0080430526286363,-570.7508544921875,300.3837280273437,0.401235282421112,0.050000000745058,0.0512881502509117,293.208251953125,297.1499938964844,293.1499938964844,0.3034264743328094,-4314.47412109375,304.1575622558594,0.8489950299263,0.3895418643951416,0.2747854888439178,293.2374572753906,297.1499938964844,293.1499938964844,0.383045494556427,-7015.4560546875,304.16046142578125,0.9028462767601012,0.4688623547554016,0.4467083215713501,293.2392272949219,297.1499938964844,293.1499938964844,0.0121487379074096,-3436.629638671875,302.8587646484375,0.401235282421112,0.050000000745058,0.243288904428482,291.16436767578125,291.1499938964844,261.3166809082031,259.7140197753906,279.4911499023437,293.3138122558594,291.16522216796875,1.0,0.3509723544120788,0.8360061645507812,0.8360061645507812,1.0,1.0,-1.385503172874451,0.5987293124198914,0.7867738008499146,0.2721463739871979,0.0,0.0,0.7246674299240112,111.1483154296875,105.0,13.97558879852295,-16305.3046875,412.9693908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92578125,308.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.3726815581321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084468483924866,0.9084559679031372,-9.091774700209498e-06,0.0,0.0003782244166359,0.0,0.0,102.1020736694336,0.0,0.0,0.0,0.4461716711521148,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936791524291038,-2173.350830078125,304.1488037109375,0.6248935461044312,0.1502742022275924,0.1386262029409408,293.4008483886719,297.1499938964844,293.1499938964844,0.0079396907240152,-565.3969116210938,300.3187561035156,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017404675483703,-4295.34130859375,304.1578674316406,0.8502485156059265,0.3881856203079223,0.2737855613231659,293.236083984375,297.1499938964844,293.1499938964844,0.3806212246417999,-6980.17138671875,304.1610412597656,0.904088854789734,0.4669250547885895,0.4448080360889435,293.2399597167969,297.1499938964844,293.1499938964844,0.0120439436286687,-3419.999755859375,302.8270568847656,0.4024753272533417,0.050000000745058,0.2429898381233215,291.17498779296875,291.1499938964844,261.35333251953125,259.7466735839844,279.5079040527344,293.3088684082031,291.1760559082031,1.0,0.3485824763774872,0.8353784084320068,0.8353784084320068,1.0,1.0,-1.3819047212600708,0.5970116853713989,0.7848930358886719,0.2712087631225586,0.0,0.0,0.7206640243530273,109.49259948730467,93.0,15.38724422454834,-16258.5419921875,407.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,308.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.154296875,18000.0,0.0,0.0,0.3730129599571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010575413703918,0.9010665416717528,-9.016614058054984e-06,0.0,0.0003785607113968,0.0,0.0,100.22000885009766,0.0,0.0,0.0,0.4435048699378967,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936791524291038,-2173.350830078125,304.1488037109375,0.6248935461044312,0.1502742022275924,0.1386262029409408,293.4008483886719,297.1499938964844,293.1499938964844,0.0079396907240152,-565.3969116210938,300.3187561035156,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017404675483703,-4295.34130859375,304.1578674316406,0.8502485156059265,0.3881856203079223,0.2737855613231659,293.236083984375,297.1499938964844,293.1499938964844,0.3806212246417999,-6980.17138671875,304.1610412597656,0.904088854789734,0.4669250547885895,0.4448080360889435,293.2399597167969,297.1499938964844,293.1499938964844,0.0120439436286687,-3419.999755859375,302.8270568847656,0.4024753272533417,0.050000000745058,0.2429898381233215,291.17498779296875,291.1499938964844,261.35333251953125,259.7466735839844,279.5079040527344,293.3088684082031,291.1760559082031,1.0,0.3485824763774872,0.8353784084320068,0.8353784084320068,1.0,1.0,-1.3819047212600708,0.5970116853713989,0.7848930358886719,0.2712087631225586,0.0,0.0,0.7206640243530273,109.49259948730467,93.0,15.38724422454834,-16258.5419921875,407.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,308.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.154296875,18000.0,0.0,0.0,0.3730129599571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010575413703918,0.9010665416717528,-9.016614058054984e-06,0.0,0.0003785607113968,0.0,0.0,100.22000885009766,0.0,0.0,0.0,0.4435048699378967,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937506482005119,-2174.46923828125,304.1490783691406,0.6304723024368286,0.1507210284471511,0.1388229578733444,293.39306640625,297.1499938964844,293.1499938964844,0.0078144492581486,-558.68603515625,300.2572326660156,0.4065341353416443,0.050000000745058,0.0510255359113216,293.2067565917969,297.1499938964844,293.1499938964844,0.2999568581581116,-4275.060546875,304.158203125,0.8566612005233765,0.3869087100028991,0.2727375328540802,293.23443603515625,297.1499938964844,293.1499938964844,0.3780932426452636,-6943.3408203125,304.1615600585937,0.9115158319473268,0.465076595544815,0.4428521394729614,293.240234375,297.1499938964844,293.1499938964844,0.0118909180164337,-3394.2802734375,302.7965087890625,0.4065341353416443,0.050000000745058,0.2420431822538375,291.1870422363281,291.1499938964844,261.3900146484375,259.7793884277344,279.5250549316406,293.3036804199219,291.18804931640625,1.0,0.3429442942142486,0.8347507119178772,0.8347507119178772,1.0,1.0,-1.3771594762802124,0.594776451587677,0.7823830246925354,0.2699542045593261,0.0,0.0,0.7149112820625305,104.3603057861328,81.0,16.159759521484375,-16195.3349609375,392.7707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451965332031,308.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.87109375,18000.0,0.0,0.0,0.3728648722171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898528814315796,0.8898618221282959,-8.902159606805071e-06,0.0,0.0003784104483202,0.0,0.0,97.4019012451172,0.0,0.0,0.0,0.4394795894622803,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937506482005119,-2174.46923828125,304.1490783691406,0.6304723024368286,0.1507210284471511,0.1388229578733444,293.39306640625,297.1499938964844,293.1499938964844,0.0078144492581486,-558.68603515625,300.2572326660156,0.4065341353416443,0.050000000745058,0.0510255359113216,293.2067565917969,297.1499938964844,293.1499938964844,0.2999568581581116,-4275.060546875,304.158203125,0.8566612005233765,0.3869087100028991,0.2727375328540802,293.23443603515625,297.1499938964844,293.1499938964844,0.3780932426452636,-6943.3408203125,304.1615600585937,0.9115158319473268,0.465076595544815,0.4428521394729614,293.240234375,297.1499938964844,293.1499938964844,0.0118909180164337,-3394.2802734375,302.7965087890625,0.4065341353416443,0.050000000745058,0.2420431822538375,291.1870422363281,291.1499938964844,261.3900146484375,259.7793884277344,279.5250549316406,293.3036804199219,291.18804931640625,1.0,0.3429442942142486,0.8347507119178772,0.8347507119178772,1.0,1.0,-1.3771594762802124,0.594776451587677,0.7823830246925354,0.2699542045593261,0.0,0.0,0.7149112820625305,104.3603057861328,81.0,16.159759521484375,-16195.3349609375,392.7707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451965332031,308.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.87109375,18000.0,0.0,0.0,0.3728648722171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898528814315796,0.8898618221282959,-8.902159606805071e-06,0.0,0.0003784104483202,0.0,0.0,97.4019012451172,0.0,0.0,0.0,0.4394795894622803,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937755778431892,-2174.837646484375,304.1492004394531,0.6343446373939514,0.1509516239166259,0.1389034539461136,293.38916015625,297.1499938964844,293.1499938964844,0.0077477148734033,-555.0626220703125,300.2274169921875,0.4094204008579254,0.050000000745058,0.0508917085826396,293.2062072753906,297.1499938964844,293.1499938964844,0.2990718483924866,-4265.0107421875,304.1583251953125,0.8614621758460999,0.3862976431846618,0.2722080945968628,293.2335510253906,297.1499938964844,293.1499938964844,0.37684166431427,-6925.13525390625,304.1617431640625,0.9173117876052856,0.4641837775707245,0.4418703913688659,293.240234375,297.1499938964844,293.1499938964844,0.0118043543770909,-3379.46923828125,302.7816162109375,0.4094204008579254,0.050000000745058,0.2414083480834961,291.1925354003906,291.1499938964844,261.4083251953125,259.7957458496094,279.5332946777344,293.3002624511719,291.1934509277344,1.0,0.3392244875431061,0.83443683385849,0.83443683385849,1.0,1.0,-1.3745193481445312,0.5935388803482056,0.7809805274009705,0.2692520320415497,0.0,0.0,0.7115214467048645,100.92750549316406,81.0,15.463820457458496,-16158.7373046875,383.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0891418457031,308.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.435546875,18000.0,0.0,0.0,0.3725911378860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829265832901001,0.8829354643821716,-8.830890692479443e-06,0.0,0.0003781326522585,0.0,0.0,95.67952728271484,0.0,0.0,0.0,0.4369993209838867,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937922596931457,-2175.062255859375,304.1493225097656,0.6389058828353882,0.1511847227811813,0.1389685422182083,293.38525390625,297.1499938964844,293.1499938964844,0.0076795406639575,-551.3365478515625,300.1980895996094,0.4128806293010711,0.050000000745058,0.0507414452731609,293.2055969238281,297.1499938964844,293.1499938964844,0.2982016503810882,-4255.14111328125,304.15838623046875,0.8672677874565125,0.3857028484344482,0.2716783285140991,293.23260498046875,297.1499938964844,293.1499938964844,0.3756108283996582,-6907.255859375,304.1618347167969,0.9244187474250792,0.4633101522922516,0.4408908188343048,293.2400817871094,297.1499938964844,293.1499938964844,0.0117137730121612,-3363.83740234375,302.7669677734375,0.4128806293010711,0.050000000745058,0.2406955659389495,291.19744873046875,291.1499938964844,261.4266662597656,259.8121032714844,279.5416259765625,293.2969970703125,291.1982421875,1.0,0.3350341022014618,0.8341429829597473,0.8341429829597473,1.0,1.0,-1.371749758720398,0.59224534034729,0.7795044183731079,0.2685140967369079,0.0,0.0,0.7078652381896973,97.07648468017578,69.0,14.320490837097168,-16119.294921875,373.0663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,308.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.9375,18000.0,0.0,0.0,0.3721780776977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875279426574707,0.875288188457489,-8.752071153139696e-06,0.0,0.0003777134115807,0.0,0.0,93.79796600341795,0.0,0.0,0.0,0.4342662990093231,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938268452882766,-2175.571044921875,304.14947509765625,0.6503011584281921,0.1516774743795395,0.1390824764966964,293.37750244140625,297.1499938964844,293.1499938964844,0.0075413957238197,-543.7211303710938,300.14068603515625,0.4218160510063171,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.296517938375473,-4236.08056640625,304.15838623046875,0.8819390535354614,0.3845553696155548,0.2706230580806732,293.23065185546875,297.1499938964844,293.1499938964844,0.3732266724109649,-6872.68701171875,304.161865234375,0.9421581625938416,0.4616142511367798,0.4389459192752838,293.23956298828125,297.1499938964844,293.1499938964844,0.0115257054567337,-3331.01904296875,302.7383117675781,0.4218160510063171,0.050000000745058,0.2390981316566467,291.205322265625,291.1499938964844,261.4633483886719,259.8448791503906,279.5585327148437,293.2908935546875,291.20587158203125,1.0,0.3255058228969574,0.833555281162262,0.833555281162262,1.0,1.0,-1.365963339805603,0.5895507335662842,0.7764126062393188,0.2669629454612732,0.0,0.0,0.6999377012252808,88.4527587890625,57.0,11.114627838134766,-16033.287109375,350.2179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,308.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18147.958984375,18000.0,0.0,0.0,0.3709290623664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582667112350464,0.858275294303894,-8.577280823374167e-06,0.0,0.0003764458524528,0.0,0.0,89.69544982910156,0.0,0.0,0.0,0.4282082915306091,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938268452882766,-2175.571044921875,304.14947509765625,0.6503011584281921,0.1516774743795395,0.1390824764966964,293.37750244140625,297.1499938964844,293.1499938964844,0.0075413957238197,-543.7211303710938,300.14068603515625,0.4218160510063171,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.296517938375473,-4236.08056640625,304.15838623046875,0.8819390535354614,0.3845553696155548,0.2706230580806732,293.23065185546875,297.1499938964844,293.1499938964844,0.3732266724109649,-6872.68701171875,304.161865234375,0.9421581625938416,0.4616142511367798,0.4389459192752838,293.23956298828125,297.1499938964844,293.1499938964844,0.0115257054567337,-3331.01904296875,302.7383117675781,0.4218160510063171,0.050000000745058,0.2390981316566467,291.205322265625,291.1499938964844,261.4633483886719,259.8448791503906,279.5585327148437,293.2908935546875,291.20587158203125,1.0,0.3255058228969574,0.833555281162262,0.833555281162262,1.0,1.0,-1.365963339805603,0.5895507335662842,0.7764126062393188,0.2669629454612732,0.0,0.0,0.6999377012252808,88.4527587890625,57.0,11.114627838134766,-16033.287109375,350.2179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,308.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18147.958984375,18000.0,0.0,0.0,0.3709290623664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582667112350464,0.858275294303894,-8.577280823374167e-06,0.0,0.0003764458524528,0.0,0.0,89.69544982910156,0.0,0.0,0.0,0.4282082915306091,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938871353864669,-2176.61474609375,304.1495666503906,0.6652922034263611,0.1522073745727539,0.1391992568969726,293.3699951171875,297.1499938964844,293.1499938964844,0.0074036219157278,-536.05712890625,300.0845031738281,0.4343200623989105,0.050000000745058,0.0500353090465068,293.2029724121094,297.1499938964844,293.1499938964844,0.2949282824993133,-4218.13525390625,304.1582336425781,0.9009845852851868,0.3834545016288757,0.2695780396461487,293.2286376953125,297.1499938964844,293.1499938964844,0.3709691762924194,-6840.0380859375,304.1616516113281,0.9634938836097716,0.4599775671958923,0.4370265305042267,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345496356487,-3297.2587890625,302.7103576660156,0.4343200623989105,0.050000000745058,0.2373459637165069,291.2101745605469,291.1499938964844,261.5,259.8776550292969,279.5757141113281,293.2852478027344,291.21044921875,1.0,0.3147511780261993,0.8329675793647766,0.8329675793647766,1.0,1.0,-1.359998345375061,0.5867814421653748,0.7732168436050415,0.265350878238678,0.0,0.0,0.6915615200996399,79.00016021728516,45.0,7.072758197784424,-15939.904296875,325.55645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,308.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.2421875,18000.0,0.0,0.0,0.3691298365592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397677540779114,0.8397761583328247,-8.388858987018466e-06,0.0,0.00037461987813,0.0,0.0,85.36961364746094,0.0,0.0,0.0,0.421659916639328,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938871353864669,-2176.61474609375,304.1495666503906,0.6652922034263611,0.1522073745727539,0.1391992568969726,293.3699951171875,297.1499938964844,293.1499938964844,0.0074036219157278,-536.05712890625,300.0845031738281,0.4343200623989105,0.050000000745058,0.0500353090465068,293.2029724121094,297.1499938964844,293.1499938964844,0.2949282824993133,-4218.13525390625,304.1582336425781,0.9009845852851868,0.3834545016288757,0.2695780396461487,293.2286376953125,297.1499938964844,293.1499938964844,0.3709691762924194,-6840.0380859375,304.1616516113281,0.9634938836097716,0.4599775671958923,0.4370265305042267,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345496356487,-3297.2587890625,302.7103576660156,0.4343200623989105,0.050000000745058,0.2373459637165069,291.2101745605469,291.1499938964844,261.5,259.8776550292969,279.5757141113281,293.2852478027344,291.21044921875,1.0,0.3147511780261993,0.8329675793647766,0.8329675793647766,1.0,1.0,-1.359998345375061,0.5867814421653748,0.7732168436050415,0.265350878238678,0.0,0.0,0.6915615200996399,79.00016021728516,45.0,7.072758197784424,-15939.904296875,325.55645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,308.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.2421875,18000.0,0.0,0.0,0.3691298365592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397677540779114,0.8397761583328247,-8.388858987018466e-06,0.0,0.00037461987813,0.0,0.0,85.36961364746094,0.0,0.0,0.0,0.421659916639328,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939787179231643,-2178.294921875,304.1495361328125,0.6847271919250488,0.1527649015188217,0.1393246948719024,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680502198636,-528.4573974609375,300.0289611816406,0.4519177973270416,0.050000000745058,0.0496462099254131,293.2015991210937,297.1499938964844,293.1499938964844,0.2934382259845733,-4201.3583984375,304.1579895019531,0.9271888732910156,0.3823908567428589,0.2685458958148956,293.2266540527344,297.1499938964844,293.1499938964844,0.3688457310199737,-6809.3955078125,304.16131591796875,0.9865790009498596,0.4583908021450043,0.4351364374160766,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447172239422,-3263.37744140625,302.6830139160156,0.4519177973270416,0.050000000745058,0.2355002462863922,291.21197509765625,291.1499938964844,261.5366516113281,259.9104919433594,279.593017578125,293.2801208496094,291.21197509765625,1.0,0.3030033111572265,0.832417368888855,0.832417368888855,1.0,1.0,-1.353958249092102,0.583987832069397,0.7699704170227051,0.2637088000774383,0.0,0.0,0.683151364326477,69.0470199584961,33.0,2.9163525104522705,-15841.6494140625,299.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,308.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.8515625,18000.0,0.0,0.0,0.3668200075626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8207952380180359,0.8208034038543701,-8.197907845897134e-06,0.0,0.000372275681002,0.0,0.0,81.0807876586914,0.0,0.0,0.0,0.4149868190288543,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939787179231643,-2178.294921875,304.1495361328125,0.6847271919250488,0.1527649015188217,0.1393246948719024,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680502198636,-528.4573974609375,300.0289611816406,0.4519177973270416,0.050000000745058,0.0496462099254131,293.2015991210937,297.1499938964844,293.1499938964844,0.2934382259845733,-4201.3583984375,304.1579895019531,0.9271888732910156,0.3823908567428589,0.2685458958148956,293.2266540527344,297.1499938964844,293.1499938964844,0.3688457310199737,-6809.3955078125,304.16131591796875,0.9865790009498596,0.4583908021450043,0.4351364374160766,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447172239422,-3263.37744140625,302.6830139160156,0.4519177973270416,0.050000000745058,0.2355002462863922,291.21197509765625,291.1499938964844,261.5366516113281,259.9104919433594,279.593017578125,293.2801208496094,291.21197509765625,1.0,0.3030033111572265,0.832417368888855,0.832417368888855,1.0,1.0,-1.353958249092102,0.583987832069397,0.7699704170227051,0.2637088000774383,0.0,0.0,0.683151364326477,69.0470199584961,33.0,2.9163525104522705,-15841.6494140625,299.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,308.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.8515625,18000.0,0.0,0.0,0.3668200075626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8207952380180359,0.8208034038543701,-8.197907845897134e-06,0.0,0.000372275681002,0.0,0.0,81.0807876586914,0.0,0.0,0.0,0.4149868190288543,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940862447023391,-2180.210693359375,304.1495361328125,0.7062032222747803,0.1533403694629669,0.1395098119974136,293.3559875488281,297.1499938964844,293.1499938964844,0.007143726106733,-521.3363037109375,299.97589111328125,0.4718218743801117,0.050000000745058,0.0492966659367084,293.2001037597656,297.1499938964844,293.1499938964844,0.2919289469718933,-4184.2451171875,304.1578674316406,0.9563803672790528,0.3813817203044891,0.2675736546516418,293.2195129394531,297.1499938964844,293.1499938964844,0.3550925552845001,-6599.0234375,304.1824951171875,0.9990000128746032,0.4578492939472198,0.4211608469486236,293.2362060546875,297.1499938964844,293.1499938964844,0.0109717231243848,-3231.69921875,302.6571960449219,0.4718218743801117,0.050000000745058,0.2338421493768692,291.2164611816406,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,293.27301025390625,291.2194519042969,1.0,0.2900241911411285,0.8318670988082886,0.8318670988082886,1.0,1.0,-1.333843231201172,0.5747399926185608,0.7591032981872559,0.2585828602313995,0.0,0.0,0.6742256283760071,59.871376037597656,36.0,18.7212142944336,-15645.3359375,270.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60858154296875,308.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.603515625,18000.0,0.0,0.0,0.3639997243881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018971085548401,0.8019051551818848,-8.012087164388504e-06,0.0,0.0003694134647957,0.0,0.0,76.96995544433594,0.0,0.0,0.0,0.4083611667156219,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940862447023391,-2180.210693359375,304.1495361328125,0.7062032222747803,0.1533403694629669,0.1395098119974136,293.3559875488281,297.1499938964844,293.1499938964844,0.007143726106733,-521.3363037109375,299.97589111328125,0.4718218743801117,0.050000000745058,0.0492966659367084,293.2001037597656,297.1499938964844,293.1499938964844,0.2919289469718933,-4184.2451171875,304.1578674316406,0.9563803672790528,0.3813817203044891,0.2675736546516418,293.2195129394531,297.1499938964844,293.1499938964844,0.3550925552845001,-6599.0234375,304.1824951171875,0.9990000128746032,0.4578492939472198,0.4211608469486236,293.2362060546875,297.1499938964844,293.1499938964844,0.0109717231243848,-3231.69921875,302.6571960449219,0.4718218743801117,0.050000000745058,0.2338421493768692,291.2164611816406,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,293.27301025390625,291.2194519042969,1.0,0.2900241911411285,0.8318670988082886,0.8318670988082886,1.0,1.0,-1.333843231201172,0.5747399926185608,0.7591032981872559,0.2585828602313995,0.0,0.0,0.6742256283760071,59.871376037597656,36.0,18.7212142944336,-15645.3359375,270.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60858154296875,308.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.603515625,18000.0,0.0,0.0,0.3639997243881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018971085548401,0.8019051551818848,-8.012087164388504e-06,0.0,0.0003694134647957,0.0,0.0,76.96995544433594,0.0,0.0,0.0,0.4083611667156219,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939685478806495,-2177.592529296875,304.1498413085937,0.7134566307067871,0.1535163968801498,0.139624074101448,293.3528137207031,297.1499938964844,293.1499938964844,0.0070858914405107,-517.6040649414062,299.95709228515625,0.477364718914032,0.050000000745058,0.049191515892744,293.19952392578125,297.1499938964844,293.1499938964844,0.2906628549098968,-4169.36279296875,304.15875244140625,0.9654987454414368,0.3808638155460357,0.2671491205692291,293.2031555175781,297.1499938964844,293.1499938964844,0.3424340188503265,-6405.80859375,304.199462890625,0.9990000128746032,0.4601763188838959,0.4091435670852661,293.2354431152344,297.1499938964844,293.1499938964844,0.0108904801309108,-3214.6904296875,302.6473388671875,0.477364718914032,0.050000000745058,0.2333433628082275,291.2418518066406,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,293.2645263671875,291.2467346191406,1.0,0.2851077914237976,0.8315919637680054,0.8315919637680054,1.0,1.0,-1.318313717842102,0.567680299282074,0.7506334781646729,0.2544875741004944,0.0,0.0,0.6656262874603271,56.95650100708008,36.0,44.84268569946289,-15495.1015625,257.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896057128906,308.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18223.779296875,18000.0,0.0,0.0,0.362193763256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883397936820984,0.7883477210998535,-7.895228918641806e-06,0.0,0.0003675806510727,0.0,0.0,74.21617126464844,0.0,0.0,0.0,0.4036087989807129,4.0,0.0,1.0
473760,293.1352844238281,297.1499938964844,293.1499938964844,0.0938308387994766,-2174.709228515625,304.1501159667969,0.7190029621124268,0.1535662561655044,0.1396481990814209,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330807939171,-514.2865600585938,299.9366760253906,0.4815638363361358,0.050000000745058,0.0491096451878547,293.1990966796875,297.1499938964844,293.1499938964844,0.2895535826683044,-4156.4609375,304.1591491699219,0.9725298881530762,0.3803185224533081,0.2667189240455627,293.18218994140625,297.1499938964844,293.1499938964844,0.3321968913078308,-6250.42626953125,304.208984375,0.9990000128746032,0.463616132736206,0.3995364010334015,293.23468017578125,297.1499938964844,293.1499938964844,0.0108226845040917,-3200.818359375,302.6370849609375,0.4815638363361358,0.050000000745058,0.2329550087451934,291.26251220703125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554626464844,291.2649841308594,1.0,0.2810242176055908,0.8313954472541809,0.8313954472541809,1.0,1.0,-1.3057273626327517,0.5619645118713379,0.7437628507614136,0.2511934638023376,0.0,0.0,0.6559882164001465,54.68180084228516,39.0,43.71113967895508,-15336.435546875,247.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78472900390625,309.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.001953125,18000.0,0.0,0.0,0.3600694537162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690974473953247,0.7691051959991455,-7.729577191639692e-06,0.0,0.000365424726624,0.0,0.0,70.4124984741211,0.0,0.0,0.0,0.3971140086650848,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935901999473571,-2170.0458984375,304.1504821777344,0.7267636060714722,0.1533922404050827,0.1394489854574203,293.3446960449219,297.1499938964844,293.1499938964844,0.0069488361477851,-509.393310546875,299.88580322265625,0.4875706136226654,0.050000000745058,0.0489933714270591,293.198486328125,297.1499938964844,293.1499938964844,0.2880792021751404,-4139.8056640625,304.1585388183594,0.9822401404380798,0.379199355840683,0.2658618092536926,293.1374206542969,297.1499938964844,293.1499938964844,0.3173879086971283,-6028.05029296875,304.2135925292969,0.9990000128746032,0.4718801379203796,0.3854802250862121,293.23291015625,297.1499938964844,293.1499938964844,0.0107314437627792,-3183.96875,302.6139831542969,0.4875706136226654,0.050000000745058,0.2324034720659256,291.2733154296875,291.1499938964844,261.64666748046875,260.0092163085937,279.6576843261719,293.2405700683594,291.27313232421875,1.0,0.2750256657600403,0.831002414226532,0.831002414226532,1.0,1.0,-1.2867813110351562,0.5533795952796936,0.7334017157554626,0.2462077587842941,0.0,0.0,0.6385080814361572,51.43736267089844,57.0,16.244047164916992,-15057.62109375,233.5196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0044250488281,309.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18311.595703125,18000.0,0.0,0.0,0.3549008965492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295126914978027,0.7295200824737549,-7.372870641120244e-06,0.0,0.0003601792850531,0.0,0.0,62.85752868652344,0.0,0.0,0.0,0.3838219940662384,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935901999473571,-2170.0458984375,304.1504821777344,0.7267636060714722,0.1533922404050827,0.1394489854574203,293.3446960449219,297.1499938964844,293.1499938964844,0.0069488361477851,-509.393310546875,299.88580322265625,0.4875706136226654,0.050000000745058,0.0489933714270591,293.198486328125,297.1499938964844,293.1499938964844,0.2880792021751404,-4139.8056640625,304.1585388183594,0.9822401404380798,0.379199355840683,0.2658618092536926,293.1374206542969,297.1499938964844,293.1499938964844,0.3173879086971283,-6028.05029296875,304.2135925292969,0.9990000128746032,0.4718801379203796,0.3854802250862121,293.23291015625,297.1499938964844,293.1499938964844,0.0107314437627792,-3183.96875,302.6139831542969,0.4875706136226654,0.050000000745058,0.2324034720659256,291.2733154296875,291.1499938964844,261.64666748046875,260.0092163085937,279.6576843261719,293.2405700683594,291.27313232421875,1.0,0.2750256657600403,0.831002414226532,0.831002414226532,1.0,1.0,-1.2867813110351562,0.5533795952796936,0.7334017157554626,0.2462077587842941,0.0,0.0,0.6385080814361572,51.43736267089844,57.0,16.244047164916992,-15057.62109375,233.5196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0044250488281,309.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18311.595703125,18000.0,0.0,0.0,0.3549008965492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295126914978027,0.7295200824737549,-7.372870641120244e-06,0.0,0.0003601792850531,0.0,0.0,62.85752868652344,0.0,0.0,0.0,0.3838219940662384,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938223972916603,-2174.866455078125,304.1498718261719,0.7242299318313599,0.1534701436758041,0.1394607275724411,293.34039306640625,297.1499938964844,293.1499938964844,0.0069036069326102,-507.4761962890625,299.8220520019531,0.4856905341148376,0.050000000745058,0.049029417335987,293.1982421875,297.1499938964844,293.1499938964844,0.2876600623130798,-4135.994140625,304.15631103515625,0.9780781865119934,0.3780238032341003,0.2650835514068603,293.1094055175781,297.1499938964844,293.1499938964844,0.3211496770381927,-6096.54443359375,304.185302734375,0.9990000128746032,0.4779461026191711,0.3898860514163971,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221044600009,-3186.339599609375,302.58709716796875,0.4856905341148376,0.050000000745058,0.2325744479894638,291.2475280761719,291.1499938964844,261.6833190917969,260.04217529296875,279.66729736328125,293.2343139648437,291.2421264648437,1.0,0.2774422764778137,0.8306093215942383,0.8306093215942383,1.0,1.0,-1.29138445854187,0.5554983019828796,0.7358861565589905,0.2471434921026229,0.0,0.0,0.6265377998352051,52.41561126708984,75.0,-38.72309875488281,-14960.9208984375,237.3770294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113037109375,309.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18232.435546875,18000.0,0.0,0.0,0.3489808142185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972678899765015,0.6972749829292297,-7.075596386130201e-06,0.0,0.0003541711776051,0.0,0.0,57.034969329833984,0.0,0.0,0.0,0.3731039464473724,4.0,0.0,1.0
