time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938223972916603,-2174.866455078125,304.1498718261719,0.7242299318313599,0.1534701436758041,0.1394607275724411,293.34039306640625,297.1499938964844,293.1499938964844,0.0069036069326102,-507.4761962890625,299.8220520019531,0.4856905341148376,0.050000000745058,0.049029417335987,293.1982421875,297.1499938964844,293.1499938964844,0.2876600623130798,-4135.994140625,304.15631103515625,0.9780781865119934,0.3780238032341003,0.2650835514068603,293.1094055175781,297.1499938964844,293.1499938964844,0.3211496770381927,-6096.54443359375,304.185302734375,0.9990000128746032,0.4779461026191711,0.3898860514163971,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221044600009,-3186.339599609375,302.58709716796875,0.4856905341148376,0.050000000745058,0.2325744479894638,291.2475280761719,291.1499938964844,261.6833190917969,260.04217529296875,279.66729736328125,293.2343139648437,291.2421264648437,1.0,0.2774422764778137,0.8306093215942383,0.8306093215942383,1.0,1.0,-1.29138445854187,0.5554983019828796,0.7358861565589905,0.2471434921026229,0.0,0.0,0.6265377998352051,52.41561126708984,75.0,-38.72309875488281,-14960.9208984375,237.3770294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113037109375,309.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18232.435546875,18000.0,0.0,0.0,0.3489808142185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972678899765015,0.6972749829292297,-7.075596386130201e-06,0.0,0.0003541711776051,0.0,0.0,57.034969329833984,0.0,0.0,0.0,0.3731039464473724,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946864932775497,-2192.167724609375,304.1484680175781,0.7133415937423706,0.1536934077739715,0.1398142725229263,293.3368225097656,297.1499938964844,293.1499938964844,0.0068972329609096,-508.6319580078125,299.7424011230469,0.4770272076129913,0.050000000745058,0.0491981506347656,293.1982421875,297.1499938964844,293.1499938964844,0.2884280085563659,-4146.458984375,304.1529235839844,0.9614484310150146,0.3768009543418884,0.2643661797046661,293.1174011230469,297.1499938964844,293.1499938964844,0.3416424691677093,-6421.80419921875,304.1391296386719,0.9990000128746032,0.4774299561977386,0.4099003374576568,293.2302551269531,297.1499938964844,293.1499938964844,0.0107883131131529,-3207.382568359375,302.5527038574219,0.4770272076129913,0.050000000745058,0.2333748340606689,291.17730712890625,291.1499938964844,261.7200012207031,260.0752258300781,279.67120361328125,293.2377014160156,291.17010498046875,1.0,0.2863225638866424,0.8302153944969177,0.8302153944969177,1.0,1.0,-1.316127896308899,0.5667381882667542,0.7493897080421448,0.2532824277877807,0.0,0.0,0.6273548603057861,57.07379531860352,78.0,-86.58587646484375,-15096.0771484375,257.1792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3136901855469,309.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.279296875,18000.0,0.0,0.0,0.3434585332870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884018182754517,0.6884087920188904,-6.9575366978824604e-06,0.0,0.0003485667402856,0.0,0.0,55.26581573486328,0.0,0.0,0.0,0.3699758946895599,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946864932775497,-2192.167724609375,304.1484680175781,0.7133415937423706,0.1536934077739715,0.1398142725229263,293.3368225097656,297.1499938964844,293.1499938964844,0.0068972329609096,-508.6319580078125,299.7424011230469,0.4770272076129913,0.050000000745058,0.0491981506347656,293.1982421875,297.1499938964844,293.1499938964844,0.2884280085563659,-4146.458984375,304.1529235839844,0.9614484310150146,0.3768009543418884,0.2643661797046661,293.1174011230469,297.1499938964844,293.1499938964844,0.3416424691677093,-6421.80419921875,304.1391296386719,0.9990000128746032,0.4774299561977386,0.4099003374576568,293.2302551269531,297.1499938964844,293.1499938964844,0.0107883131131529,-3207.382568359375,302.5527038574219,0.4770272076129913,0.050000000745058,0.2333748340606689,291.17730712890625,291.1499938964844,261.7200012207031,260.0752258300781,279.67120361328125,293.2377014160156,291.17010498046875,1.0,0.2863225638866424,0.8302153944969177,0.8302153944969177,1.0,1.0,-1.316127896308899,0.5667381882667542,0.7493897080421448,0.2532824277877807,0.0,0.0,0.6273548603057861,57.07379531860352,78.0,-86.58587646484375,-15096.0771484375,257.1792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3136901855469,309.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.279296875,18000.0,0.0,0.0,0.3434585332870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884018182754517,0.6884087920188904,-6.9575366978824604e-06,0.0,0.0003485667402856,0.0,0.0,55.26581573486328,0.0,0.0,0.0,0.3699758946895599,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0955998003482818,-2210.220703125,304.1474914550781,0.7030545473098755,0.1541418731212616,0.1402810961008072,293.3338623046875,297.1499938964844,293.1499938964844,0.0068895351141691,-509.5798034667969,299.6632995605469,0.4679867923259735,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2890518009662628,-4154.791015625,304.1510009765625,0.9448481798171996,0.3755615949630737,0.2636297643184662,293.1539611816406,297.1499938964844,293.1499938964844,0.3621576726436615,-6737.41064453125,304.1091003417969,0.9990000128746032,0.4708818793296814,0.4288924932479858,293.2308654785156,297.1499938964844,293.1499938964844,0.0108430525287985,-3225.830322265625,302.514892578125,0.4679867923259735,0.050000000745058,0.2341712564229965,291.1117248535156,291.1499938964844,261.75665283203125,260.1082763671875,279.6791687011719,293.24713134765625,291.10760498046875,1.0,0.294239729642868,0.8298214077949524,0.8298214077949524,1.0,1.0,-1.3397645950317385,0.5774694681167603,0.7622950673103333,0.259263277053833,0.0,0.0,0.6372589468955994,61.70452117919922,81.0,-80.15111541748047,-15313.0927734375,277.12896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25445556640625,309.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.501953125,18000.0,0.0,0.0,0.3394621014595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702824056148529,0.7028310894966125,-7.041661774565e-06,0.0,0.0003445108886808,0.0,0.0,57.47187423706055,0.0,0.0,0.0,0.3744542896747589,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0955998003482818,-2210.220703125,304.1474914550781,0.7030545473098755,0.1541418731212616,0.1402810961008072,293.3338623046875,297.1499938964844,293.1499938964844,0.0068895351141691,-509.5798034667969,299.6632995605469,0.4679867923259735,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2890518009662628,-4154.791015625,304.1510009765625,0.9448481798171996,0.3755615949630737,0.2636297643184662,293.1539611816406,297.1499938964844,293.1499938964844,0.3621576726436615,-6737.41064453125,304.1091003417969,0.9990000128746032,0.4708818793296814,0.4288924932479858,293.2308654785156,297.1499938964844,293.1499938964844,0.0108430525287985,-3225.830322265625,302.514892578125,0.4679867923259735,0.050000000745058,0.2341712564229965,291.1117248535156,291.1499938964844,261.75665283203125,260.1082763671875,279.6791687011719,293.24713134765625,291.10760498046875,1.0,0.294239729642868,0.8298214077949524,0.8298214077949524,1.0,1.0,-1.3397645950317385,0.5774694681167603,0.7622950673103333,0.259263277053833,0.0,0.0,0.6372589468955994,61.70452117919922,81.0,-80.15111541748047,-15313.0927734375,277.12896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25445556640625,309.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.501953125,18000.0,0.0,0.0,0.3394621014595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702824056148529,0.7028310894966125,-7.041661774565e-06,0.0,0.0003445108886808,0.0,0.0,57.47187423706055,0.0,0.0,0.0,0.3744542896747589,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0960913598537445,-2219.716064453125,304.14703369140625,0.6987893581390381,0.1545261293649673,0.1406657397747039,293.3326721191406,297.1499938964844,293.1499938964844,0.0068796700797975,-509.4945068359375,299.6272888183594,0.4633596539497375,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2890743911266327,-4155.337890625,304.1507873535156,0.9371846914291382,0.3749297559261322,0.2632520496845245,293.1770935058594,297.1499938964844,293.1499938964844,0.371543675661087,-6878.9140625,304.0995178222656,0.9990000128746032,0.4662882685661316,0.4375249743461609,293.2316589355469,297.1499938964844,293.1499938964844,0.0108565194532275,-3231.460693359375,302.4960327148437,0.4633596539497375,0.050000000745058,0.2345452010631561,291.0907897949219,291.1499938964844,261.7749938964844,260.12481689453125,279.684326171875,293.2531433105469,291.0873718261719,1.0,0.2979660928249359,0.8296244144439697,0.8296244144439697,1.0,1.0,-1.3506791591644287,0.5824391841888428,0.7682399153709412,0.2620094418525696,0.0,0.0,0.6433206796646118,63.877708435058594,81.0,-68.61434936523438,-15418.646484375,286.6332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688842773437,309.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9375,18000.0,0.0,0.0,0.3381908535957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141469717025757,0.7141541242599487,-7.1294648478215095e-06,0.0,0.0003432207449804,0.0,0.0,59.38241195678711,0.0,0.0,0.0,0.3781478404998779,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966018661856651,-2229.484375,304.14666748046875,0.6933305263519287,0.154913529753685,0.1411145776510238,293.33160400390625,297.1499938964844,293.1499938964844,0.0068729589693248,-509.5234069824219,299.5924987792969,0.4571930468082428,0.050000000745058,0.0495494231581687,293.198486328125,297.1499938964844,293.1499938964844,0.2890063226222992,-4154.74560546875,304.1507568359375,0.927548050880432,0.3743042647838592,0.2628900110721588,293.2003173828125,297.1499938964844,293.1499938964844,0.3746215403079986,-6923.42138671875,304.1036376953125,0.995166540145874,0.4613787829875946,0.4397815465927124,293.2325439453125,297.1499938964844,293.1499938964844,0.010874705389142,-3237.640380859375,302.47723388671875,0.4571930468082428,0.050000000745058,0.2350411415100097,291.07403564453125,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0722045898437,1.0,0.3013674020767212,0.8291928172111511,0.8291928172111511,1.0,1.0,-1.353902816772461,0.5838380455970764,0.7700647711753845,0.2629058361053467,0.0,0.0,0.6501069664955139,66.58155822753906,84.0,-51.54685592651367,-15472.7919921875,294.2846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0547180175781,308.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.56640625,18000.0,0.0,0.0,0.3374060988426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274028658866882,0.727410078048706,-7.237504632939817e-06,0.0,0.0003424242895562,0.0,0.0,61.70196914672852,0.0,0.0,0.0,0.3825429379940033,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970412865281105,-2237.31884765625,304.1470642089844,0.6820206046104431,0.1552741378545761,0.1417951881885528,293.3301086425781,297.1499938964844,293.1499938964844,0.006842671893537,-507.7117004394531,299.5390014648437,0.4453768134117126,0.050000000745058,0.0497774966061115,293.1988525390625,297.1499938964844,293.1499938964844,0.2876424193382263,-4138.48828125,304.1528015136719,0.908693253993988,0.3730027377605438,0.2621710300445556,293.2244567871094,297.1499938964844,293.1499938964844,0.3686884045600891,-6823.5693359375,304.1286315917969,0.9769829511642456,0.4551584124565124,0.4330622553825378,293.2344665527344,297.1499938964844,293.1499938964844,0.0108742052689194,-3238.58154296875,302.4451599121094,0.4453768134117126,0.050000000745058,0.2361230105161667,291.08984375,291.1499938964844,261.8299865722656,260.1745300292969,279.7171325683594,293.26300048828125,291.0916442871094,1.0,0.3070550858974457,0.8283295631408691,0.8283295631408691,1.0,1.0,-1.347685694694519,0.580967903137207,0.766717791557312,0.2610966563224792,0.0,0.0,0.6575344204902649,72.25101470947266,87.0,7.215317249298096,-15454.1279296875,304.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041076660156,308.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.66015625,18000.0,0.0,0.0,0.3367943465709686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492049336433411,0.7492123246192932,-7.4450035754125565e-06,0.0,0.0003418034466449,0.0,0.0,65.83668518066406,0.0,0.0,0.0,0.3898611664772033,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970412865281105,-2237.31884765625,304.1470642089844,0.6820206046104431,0.1552741378545761,0.1417951881885528,293.3301086425781,297.1499938964844,293.1499938964844,0.006842671893537,-507.7117004394531,299.5390014648437,0.4453768134117126,0.050000000745058,0.0497774966061115,293.1988525390625,297.1499938964844,293.1499938964844,0.2876424193382263,-4138.48828125,304.1528015136719,0.908693253993988,0.3730027377605438,0.2621710300445556,293.2244567871094,297.1499938964844,293.1499938964844,0.3686884045600891,-6823.5693359375,304.1286315917969,0.9769829511642456,0.4551584124565124,0.4330622553825378,293.2344665527344,297.1499938964844,293.1499938964844,0.0108742052689194,-3238.58154296875,302.4451599121094,0.4453768134117126,0.050000000745058,0.2361230105161667,291.08984375,291.1499938964844,261.8299865722656,260.1745300292969,279.7171325683594,293.26300048828125,291.0916442871094,1.0,0.3070550858974457,0.8283295631408691,0.8283295631408691,1.0,1.0,-1.347685694694519,0.580967903137207,0.766717791557312,0.2610966563224792,0.0,0.0,0.6575344204902649,72.25101470947266,87.0,7.215317249298096,-15454.1279296875,304.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041076660156,308.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.66015625,18000.0,0.0,0.0,0.3367943465709686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492049336433411,0.7492123246192932,-7.4450035754125565e-06,0.0,0.0003418034466449,0.0,0.0,65.83668518066406,0.0,0.0,0.0,0.3898611664772033,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971319675445556,-2238.73095703125,304.1478881835937,0.6730096936225891,0.1552374064922332,0.1419960856437683,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039521574974,-505.4969787597656,299.4820861816406,0.4369960427284241,0.050000000745058,0.049968134611845,293.1994323730469,297.1499938964844,293.1499938964844,0.2863032817840576,-4122.80419921875,304.1540832519531,0.8954764008522034,0.3716450333595276,0.26137375831604,293.2326965332031,297.1499938964844,293.1499938964844,0.3652307093143463,-6767.37109375,304.1412658691406,0.9620308876037598,0.451585441827774,0.4294481575489044,293.2364196777344,297.1499938964844,293.1499938964844,0.0108636878430843,-3238.204345703125,302.4118957519531,0.4369960427284241,0.050000000745058,0.2370273023843765,291.1014099121094,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1021423339844,1.0,0.3118980824947357,0.8274663686752319,0.8274663686752319,1.0,1.0,-1.3439449071884155,0.5792155265808105,0.7647294402122498,0.259962260723114,0.0,0.0,0.6631090641021729,77.01438903808594,90.0,12.071681022644045,-15397.6142578125,313.8608703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56939697265625,308.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.853515625,18000.0,0.0,0.0,0.3370037972927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622553706169128,0.7622629404067993,-7.574327355541754e-06,0.0,0.0003420159919187,0.0,0.0,68.42327117919922,0.0,0.0,0.0,0.3944266438484192,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971319675445556,-2238.73095703125,304.1478881835937,0.6730096936225891,0.1552374064922332,0.1419960856437683,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039521574974,-505.4969787597656,299.4820861816406,0.4369960427284241,0.050000000745058,0.049968134611845,293.1994323730469,297.1499938964844,293.1499938964844,0.2863032817840576,-4122.80419921875,304.1540832519531,0.8954764008522034,0.3716450333595276,0.26137375831604,293.2326965332031,297.1499938964844,293.1499938964844,0.3652307093143463,-6767.37109375,304.1412658691406,0.9620308876037598,0.451585441827774,0.4294481575489044,293.2364196777344,297.1499938964844,293.1499938964844,0.0108636878430843,-3238.204345703125,302.4118957519531,0.4369960427284241,0.050000000745058,0.2370273023843765,291.1014099121094,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1021423339844,1.0,0.3118980824947357,0.8274663686752319,0.8274663686752319,1.0,1.0,-1.3439449071884155,0.5792155265808105,0.7647294402122498,0.259962260723114,0.0,0.0,0.6631090641021729,77.01438903808594,90.0,12.071681022644045,-15397.6142578125,313.8608703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56939697265625,308.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.853515625,18000.0,0.0,0.0,0.3370037972927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622553706169128,0.7622629404067993,-7.574327355541754e-06,0.0,0.0003420159919187,0.0,0.0,68.42327117919922,0.0,0.0,0.0,0.3944266438484192,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971534922719001,-2238.927978515625,304.1485595703125,0.665669858455658,0.1551588624715805,0.1420862674713134,293.32958984375,297.1499938964844,293.1499938964844,0.0067612892016768,-503.0806884765625,299.4223022460937,0.4305725693702698,0.050000000745058,0.0501359812915325,293.1999816894531,297.1499938964844,293.1499938964844,0.2849971055984497,-4107.6376953125,304.1548767089844,0.884762704372406,0.3702830672264099,0.2605515122413635,293.2353820800781,297.1499938964844,293.1499938964844,0.3627440333366394,-6727.89697265625,304.1482238769531,0.9491258263587952,0.4489394128322601,0.4269723296165466,293.2382202148437,297.1499938964844,293.1499938964844,0.010847782716155,-3237.04052734375,302.3778686523437,0.4305725693702698,0.050000000745058,0.2378235012292862,291.1092529296875,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,293.2646789550781,291.10992431640625,1.0,0.3161653578281402,0.8268948793411255,0.8268948793411255,1.0,1.0,-1.3412511348724363,0.5779632925987244,0.7632879018783569,0.259131908416748,0.0,0.0,0.6680090427398682,81.21822357177734,93.0,11.550420761108398,-15350.68359375,322.2758483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.0859375,18000.0,0.0,0.0,0.3377886712551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739338278770447,0.7739415168762207,-7.686714525334537e-06,0.0,0.0003428125346545,0.0,0.0,70.764404296875,0.0,0.0,0.0,0.3984518349170685,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971534922719001,-2238.927978515625,304.1485595703125,0.665669858455658,0.1551588624715805,0.1420862674713134,293.32958984375,297.1499938964844,293.1499938964844,0.0067612892016768,-503.0806884765625,299.4223022460937,0.4305725693702698,0.050000000745058,0.0501359812915325,293.1999816894531,297.1499938964844,293.1499938964844,0.2849971055984497,-4107.6376953125,304.1548767089844,0.884762704372406,0.3702830672264099,0.2605515122413635,293.2353820800781,297.1499938964844,293.1499938964844,0.3627440333366394,-6727.89697265625,304.1482238769531,0.9491258263587952,0.4489394128322601,0.4269723296165466,293.2382202148437,297.1499938964844,293.1499938964844,0.010847782716155,-3237.04052734375,302.3778686523437,0.4305725693702698,0.050000000745058,0.2378235012292862,291.1092529296875,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,293.2646789550781,291.10992431640625,1.0,0.3161653578281402,0.8268948793411255,0.8268948793411255,1.0,1.0,-1.3412511348724363,0.5779632925987244,0.7632879018783569,0.259131908416748,0.0,0.0,0.6680090427398682,81.21822357177734,93.0,11.550420761108398,-15350.68359375,322.2758483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.0859375,18000.0,0.0,0.0,0.3377886712551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739338278770447,0.7739415168762207,-7.686714525334537e-06,0.0,0.0003428125346545,0.0,0.0,70.764404296875,0.0,0.0,0.0,0.3984518349170685,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971687510609626,-2239.04345703125,304.1490173339844,0.6595087051391602,0.1550888419151306,0.1421672701835632,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152702249586,-500.4507751464844,299.3610534667969,0.4253689646720886,0.050000000745058,0.0502894297242164,293.200439453125,297.1499938964844,293.1499938964844,0.2836827635765075,-4092.436279296875,304.15545654296875,0.8755608797073364,0.3689231276512146,0.2597196698188782,293.2360534667969,297.1499938964844,293.1499938964844,0.360538512468338,-6693.73828125,304.1524353027344,0.93757164478302,0.4466363787651062,0.424903005361557,293.2398986816406,297.1499938964844,293.1499938964844,0.0108271138742566,-3234.9755859375,302.3435363769531,0.4253689646720886,0.050000000745058,0.2385514080524444,291.11651611328125,291.1499938964844,261.94000244140625,260.2742614746094,279.7736511230469,293.265869140625,291.1171875,1.0,0.3200249969959259,0.826323390007019,0.826323390007019,1.0,1.0,-1.338923692703247,0.5768762826919556,0.7620474100112915,0.258404791355133,0.0,0.0,0.6719877123832703,85.06375122070312,96.0,10.824624061584473,-15308.6259765625,330.0041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.0,18000.0,0.0,0.0,0.3389594554901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836254239082336,0.7836331725120544,-7.78197863837704e-06,0.0,0.0003440007567405,0.0,0.0,72.75694274902344,0.0,0.0,0.0,0.4018116295337677,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971687510609626,-2239.04345703125,304.1490173339844,0.6595087051391602,0.1550888419151306,0.1421672701835632,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152702249586,-500.4507751464844,299.3610534667969,0.4253689646720886,0.050000000745058,0.0502894297242164,293.200439453125,297.1499938964844,293.1499938964844,0.2836827635765075,-4092.436279296875,304.15545654296875,0.8755608797073364,0.3689231276512146,0.2597196698188782,293.2360534667969,297.1499938964844,293.1499938964844,0.360538512468338,-6693.73828125,304.1524353027344,0.93757164478302,0.4466363787651062,0.424903005361557,293.2398986816406,297.1499938964844,293.1499938964844,0.0108271138742566,-3234.9755859375,302.3435363769531,0.4253689646720886,0.050000000745058,0.2385514080524444,291.11651611328125,291.1499938964844,261.94000244140625,260.2742614746094,279.7736511230469,293.265869140625,291.1171875,1.0,0.3200249969959259,0.826323390007019,0.826323390007019,1.0,1.0,-1.338923692703247,0.5768762826919556,0.7620474100112915,0.258404791355133,0.0,0.0,0.6719877123832703,85.06375122070312,96.0,10.824624061584473,-15308.6259765625,330.0041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.0,18000.0,0.0,0.0,0.3389594554901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836254239082336,0.7836331725120544,-7.78197863837704e-06,0.0,0.0003440007567405,0.0,0.0,72.75694274902344,0.0,0.0,0.0,0.4018116295337677,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971710979938507,-2239.006103515625,304.149169921875,0.656748354434967,0.1550499200820922,0.1422047466039657,293.3305358886719,297.1499938964844,293.1499938964844,0.0066910828463733,-499.0527038574219,299.3300476074219,0.4230915904045105,0.050000000745058,0.0503623783588409,293.2006530761719,297.1499938964844,293.1499938964844,0.2830145955085754,-4084.716552734375,304.1556701660156,0.8713792562484741,0.3682436048984527,0.2593013942241668,293.236083984375,297.1499938964844,293.1499938964844,0.3594615757465362,-6677.29052734375,304.1539611816406,0.9321971535682678,0.445543885231018,0.4239346981048584,293.2406921386719,297.1499938964844,293.1499938964844,0.0108151333406567,-3233.594482421875,302.3263244628906,0.4230915904045105,0.050000000745058,0.238897442817688,291.1203308105469,291.1499938964844,261.9583435058594,260.2909240722656,279.7826232910156,293.2660827636719,291.1210632324219,1.0,0.321839302778244,0.8260376453399658,0.8260376453399658,1.0,1.0,-1.3378071784973145,0.5763533115386963,0.7614538669586182,0.2580566108226776,0.0,0.0,0.6735820770263672,86.89180755615234,96.0,10.953434944152832,-15289.4638671875,333.6636047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.869140625,18000.0,0.0,0.0,0.3396320641040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876783013343811,0.7876861691474915,-7.822656698408537e-06,0.0,0.0003446833870839,0.0,0.0,73.60590362548828,0.0,0.0,0.0,0.4032215476036072,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971614643931388,-2238.744873046875,304.1493530273437,0.654142439365387,0.154996633529663,0.1422306299209594,293.3310241699219,297.1499938964844,293.1499938964844,0.0066662430763244,-497.6056518554688,299.2988586425781,0.4209829866886139,0.050000000745058,0.0504334233701229,293.2008361816406,297.1499938964844,293.1499938964844,0.2823377847671509,-4076.899169921875,304.1558837890625,0.8674231171607971,0.3675640821456909,0.2588817179203033,293.2359619140625,297.1499938964844,293.1499938964844,0.3583855628967285,-6660.970703125,304.1551818847656,0.9270644187927246,0.4444741904735565,0.4229905009269714,293.241455078125,297.1499938964844,293.1499938964844,0.0108022075146436,-3232.00341796875,302.3091125488281,0.4209829866886139,0.050000000745058,0.239234447479248,291.1243896484375,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.1251525878906,1.0,0.323590874671936,0.8257580995559692,0.8257580995559692,1.0,1.0,-1.3366907835006714,0.5758302211761475,0.7608606219291687,0.2577113509178161,0.0,0.0,0.6748818755149841,88.67172241210938,99.0,11.30638027191162,-15271.123046875,337.20721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,308.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.634765625,18000.0,0.0,0.0,0.3403340876102447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911192178726196,0.79112708568573,-7.857854143367149e-06,0.0,0.0003453958197496,0.0,0.0,74.33598327636719,0.0,0.0,0.0,0.4044225811958313,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971076712012291,-2237.57177734375,304.149658203125,0.6493099927902222,0.1548670530319214,0.1422514617443084,293.3322448730469,297.1499938964844,293.1499938964844,0.0066146468743681,-494.5621643066406,299.2359924316406,0.4171732664108276,0.050000000745058,0.0505710765719413,293.2012023925781,297.1499938964844,293.1499938964844,0.2809547185897827,-4060.9189453125,304.1562194824219,0.860075056552887,0.3662046790122986,0.2580390572547912,293.2355651855469,297.1499938964844,293.1499938964844,0.356215626001358,-6628.296875,304.15704345703125,0.9175016283988952,0.4423802196979522,0.4211476445198059,293.242919921875,297.1499938964844,293.1499938964844,0.0107736811041831,-3228.2001953125,302.27459716796875,0.4171732664108276,0.050000000745058,0.2398874163627624,291.1333923339844,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13427734375,1.0,0.3269413113594055,0.8251989483833313,0.8251989483833313,1.0,1.0,-1.3344411849975586,0.5747741460800171,0.7596670389175415,0.2570239007472992,0.0,0.0,0.6765007376670837,92.1192398071289,102.0,12.588891983032228,-15235.7861328125,344.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.923828125,18000.0,0.0,0.0,0.3417453467845917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959803342819214,0.7959882616996765,-7.9097435445874e-06,0.0,0.0003468280774541,0.0,0.0,75.39022827148438,0.0,0.0,0.0,0.4061287343502044,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971076712012291,-2237.57177734375,304.149658203125,0.6493099927902222,0.1548670530319214,0.1422514617443084,293.3322448730469,297.1499938964844,293.1499938964844,0.0066146468743681,-494.5621643066406,299.2359924316406,0.4171732664108276,0.050000000745058,0.0505710765719413,293.2012023925781,297.1499938964844,293.1499938964844,0.2809547185897827,-4060.9189453125,304.1562194824219,0.860075056552887,0.3662046790122986,0.2580390572547912,293.2355651855469,297.1499938964844,293.1499938964844,0.356215626001358,-6628.296875,304.15704345703125,0.9175016283988952,0.4423802196979522,0.4211476445198059,293.242919921875,297.1499938964844,293.1499938964844,0.0107736811041831,-3228.2001953125,302.27459716796875,0.4171732664108276,0.050000000745058,0.2398874163627624,291.1333923339844,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13427734375,1.0,0.3269413113594055,0.8251989483833313,0.8251989483833313,1.0,1.0,-1.3344411849975586,0.5747741460800171,0.7596670389175415,0.2570239007472992,0.0,0.0,0.6765007376670837,92.1192398071289,102.0,12.588891983032228,-15235.7861328125,344.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.923828125,18000.0,0.0,0.0,0.3417453467845917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959803342819214,0.7959882616996765,-7.9097435445874e-06,0.0,0.0003468280774541,0.0,0.0,75.39022827148438,0.0,0.0,0.0,0.4061287343502044,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970249399542808,-2235.855224609375,304.14990234375,0.644903302192688,0.1547183096408844,0.1422485411167144,293.3337707519531,297.1499938964844,293.1499938964844,0.006560864392668,-491.3458251953125,299.1723327636719,0.4137880802154541,0.050000000745058,0.0507042631506919,293.2015380859375,297.1499938964844,293.1499938964844,0.2795385718345642,-4044.548095703125,304.156494140625,0.8533426523208618,0.3648384511470794,0.2571900486946106,293.2349853515625,297.1499938964844,293.1499938964844,0.3540238738059997,-6595.51025390625,304.1583557128906,0.9089013934135436,0.4403279423713684,0.4193441867828369,293.2442932128906,297.1499938964844,293.1499938964844,0.0107422955334186,-3223.731201171875,302.2399597167969,0.4137880802154541,0.050000000745058,0.2405191957950592,291.14337158203125,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.144287109375,1.0,0.3301309943199157,0.8246398568153381,0.8246398568153381,1.0,1.0,-1.33217191696167,0.5737058520317078,0.7584660649299622,0.2563422620296478,0.0,0.0,0.676723301410675,95.45360565185548,105.0,13.720705032348633,-15200.4990234375,350.5290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,308.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.158203125,18000.0,0.0,0.0,0.3430492877960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978453040122986,0.7978532314300537,-7.933501365187112e-06,0.0,0.0003481513995211,0.0,0.0,75.82483673095703,0.0,0.0,0.0,0.4067989885807037,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970249399542808,-2235.855224609375,304.14990234375,0.644903302192688,0.1547183096408844,0.1422485411167144,293.3337707519531,297.1499938964844,293.1499938964844,0.006560864392668,-491.3458251953125,299.1723327636719,0.4137880802154541,0.050000000745058,0.0507042631506919,293.2015380859375,297.1499938964844,293.1499938964844,0.2795385718345642,-4044.548095703125,304.156494140625,0.8533426523208618,0.3648384511470794,0.2571900486946106,293.2349853515625,297.1499938964844,293.1499938964844,0.3540238738059997,-6595.51025390625,304.1583557128906,0.9089013934135436,0.4403279423713684,0.4193441867828369,293.2442932128906,297.1499938964844,293.1499938964844,0.0107422955334186,-3223.731201171875,302.2399597167969,0.4137880802154541,0.050000000745058,0.2405191957950592,291.14337158203125,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.144287109375,1.0,0.3301309943199157,0.8246398568153381,0.8246398568153381,1.0,1.0,-1.33217191696167,0.5737058520317078,0.7584660649299622,0.2563422620296478,0.0,0.0,0.676723301410675,95.45360565185548,105.0,13.720705032348633,-15200.4990234375,350.5290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,308.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.158203125,18000.0,0.0,0.0,0.3430492877960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978453040122986,0.7978532314300537,-7.933501365187112e-06,0.0,0.0003481513995211,0.0,0.0,75.82483673095703,0.0,0.0,0.0,0.4067989885807037,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975474715232849,-2245.567626953125,304.1490478515625,0.6421223282814026,0.1555669009685516,0.1429502665996551,293.3294982910156,297.1499938964844,293.1499938964844,0.0065250084735453,-489.2117919921875,299.1232604980469,0.4109039306640625,0.050000000745058,0.0508262477815151,293.1971130371094,297.1499938964844,293.1499938964844,0.2788712680339813,-4037.134521484375,304.1554260253906,0.8479923009872437,0.3644379377365112,0.2568731606006622,293.2294616699219,297.1499938964844,293.1499938964844,0.3526533246040344,-6575.58837890625,304.1578063964844,0.9022409319877625,0.4393018782138824,0.4183118045330047,293.2395324707031,297.1499938964844,293.1499938964844,0.010744085535407,-3224.788818359375,302.2215270996094,0.4109039306640625,0.050000000745058,0.2410978376865387,291.1504211425781,291.1499938964844,262.0821838378906,260.4040222167969,279.83990478515625,293.2621154785156,291.1506652832031,1.0,0.3332751095294952,0.8240842223167419,0.8240842223167419,1.0,1.0,-1.332234501838684,0.5736954808235168,0.7585390210151672,0.2562668919563293,0.0,0.0,0.6760976314544678,98.54224395751952,93.0,8.693475723266602,-15182.8720703125,357.5605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,308.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.3441576063632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970391511917114,0.7970470786094666,-7.929979801701847e-06,0.0,0.0003492762043606,0.0,0.0,75.685546875,0.0,0.0,0.0,0.4065513908863067,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975474715232849,-2245.567626953125,304.1490478515625,0.6421223282814026,0.1555669009685516,0.1429502665996551,293.3294982910156,297.1499938964844,293.1499938964844,0.0065250084735453,-489.2117919921875,299.1232604980469,0.4109039306640625,0.050000000745058,0.0508262477815151,293.1971130371094,297.1499938964844,293.1499938964844,0.2788712680339813,-4037.134521484375,304.1554260253906,0.8479923009872437,0.3644379377365112,0.2568731606006622,293.2294616699219,297.1499938964844,293.1499938964844,0.3526533246040344,-6575.58837890625,304.1578063964844,0.9022409319877625,0.4393018782138824,0.4183118045330047,293.2395324707031,297.1499938964844,293.1499938964844,0.010744085535407,-3224.788818359375,302.2215270996094,0.4109039306640625,0.050000000745058,0.2410978376865387,291.1504211425781,291.1499938964844,262.0821838378906,260.4040222167969,279.83990478515625,293.2621154785156,291.1506652832031,1.0,0.3332751095294952,0.8240842223167419,0.8240842223167419,1.0,1.0,-1.332234501838684,0.5736954808235168,0.7585390210151672,0.2562668919563293,0.0,0.0,0.6760976314544678,98.54224395751952,93.0,8.693475723266602,-15182.8720703125,357.5605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,308.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.3441576063632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970391511917114,0.7970470786094666,-7.929979801701847e-06,0.0,0.0003492762043606,0.0,0.0,75.685546875,0.0,0.0,0.0,0.4065513908863067,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977832898497581,-2249.84619140625,304.14898681640625,0.6443520188331604,0.1559289544820785,0.1432907581329345,293.3271789550781,297.1499938964844,293.1499938964844,0.0064565665088593,-485.0073852539063,299.0698547363281,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778481245040893,-4025.361328125,304.1553649902344,0.8495983481407166,0.3635036647319793,0.256246417760849,293.2270202636719,297.1499938964844,293.1499938964844,0.3509658277034759,-6550.62646484375,304.1580505371094,0.9037941694259644,0.4377882480621338,0.4169131219387054,293.2364807128906,297.1499938964844,293.1499938964844,0.010680416598916,-3213.0947265625,302.199951171875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.15631103515625,291.1499938964844,262.1058044433594,260.42626953125,279.851806640625,293.2604675292969,291.1572265625,1.0,0.3310995697975158,0.8235285878181458,0.8235285878181458,1.0,1.0,-1.3298261165618896,0.5725470781326294,0.757279098033905,0.2556028366088867,0.0,0.0,0.6749477386474609,97.0805435180664,81.0,10.49585247039795,-15156.3759765625,353.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,308.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.255859375,18000.0,0.0,0.0,0.3450329601764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954115271568298,0.795419454574585,-7.916534741525538e-06,0.0,0.0003501645987853,0.0,0.0,75.35916137695312,0.0,0.0,0.0,0.4059817790985107,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977832898497581,-2249.84619140625,304.14898681640625,0.6443520188331604,0.1559289544820785,0.1432907581329345,293.3271789550781,297.1499938964844,293.1499938964844,0.0064565665088593,-485.0073852539063,299.0698547363281,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778481245040893,-4025.361328125,304.1553649902344,0.8495983481407166,0.3635036647319793,0.256246417760849,293.2270202636719,297.1499938964844,293.1499938964844,0.3509658277034759,-6550.62646484375,304.1580505371094,0.9037941694259644,0.4377882480621338,0.4169131219387054,293.2364807128906,297.1499938964844,293.1499938964844,0.010680416598916,-3213.0947265625,302.199951171875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.15631103515625,291.1499938964844,262.1058044433594,260.42626953125,279.851806640625,293.2604675292969,291.1572265625,1.0,0.3310995697975158,0.8235285878181458,0.8235285878181458,1.0,1.0,-1.3298261165618896,0.5725470781326294,0.757279098033905,0.2556028366088867,0.0,0.0,0.6749477386474609,97.0805435180664,81.0,10.49585247039795,-15156.3759765625,353.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,308.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.255859375,18000.0,0.0,0.0,0.3450329601764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954115271568298,0.795419454574585,-7.916534741525538e-06,0.0,0.0003501645987853,0.0,0.0,75.35916137695312,0.0,0.0,0.0,0.4059817790985107,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977874621748924,-2249.8203125,304.149169921875,0.6470351219177246,0.15606789290905,0.1433458179235458,293.3265380859375,297.1499938964844,293.1499938964844,0.0064129028469324,-482.251220703125,299.04302978515625,0.4141758680343628,0.050000000745058,0.0506884977221488,293.1955871582031,297.1499938964844,293.1499938964844,0.2771510779857635,-4017.23828125,304.1556396484375,0.8525417447090149,0.3629744052886963,0.2558282017707824,293.2261962890625,297.1499938964844,293.1499938964844,0.3499244749546051,-6535.0732421875,304.1584777832031,0.907116949558258,0.4369758367538452,0.4160797297954559,293.2353515625,297.1499938964844,293.1499938964844,0.0106292525306344,-3203.14892578125,302.1888732910156,0.4141758680343628,0.050000000745058,0.2404444068670272,291.1615905761719,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.16259765625,1.0,0.328657329082489,0.8232507705688477,0.8232507705688477,1.0,1.0,-1.3278279304504397,0.5716111660003662,0.756216824054718,0.2550702393054962,0.0,0.0,0.6736454367637634,94.9836654663086,81.0,12.633014678955078,-15135.8544921875,347.45281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,308.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.513671875,18000.0,0.0,0.0,0.3453457355499267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933607697486877,0.7933686375617981,-7.899973752500955e-06,0.0,0.0003504820051603,0.0,0.0,74.95186614990234,0.0,0.0,0.0,0.405277281999588,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977606251835823,-2249.21484375,304.1493835449219,0.6506425142288208,0.1561995893716812,0.1433652639389038,293.3261108398437,297.1499938964844,293.1499938964844,0.0063651874661445,-479.2205810546875,299.0157470703125,0.4169046580791473,0.050000000745058,0.0505813285708427,293.1954040527344,297.1499938964844,293.1499938964844,0.2764075100421905,-4008.569580078125,304.1559753417969,0.8566969633102417,0.3624337613582611,0.2553769946098327,293.2254638671875,297.1499938964844,293.1499938964844,0.3488365411758423,-6518.8232421875,304.1589050292969,0.9120049476623536,0.4361563324928283,0.4152055382728576,293.2344055175781,297.1499938964844,293.1499938964844,0.0105699440464377,-3191.501953125,302.1775817871094,0.4169046580791473,0.050000000745058,0.2399360388517379,291.1670837402344,291.1499938964844,262.1213684082031,260.4416198730469,279.8619689941406,293.259765625,291.1680603027344,1.0,0.3255046606063843,0.82297283411026,0.82297283411026,1.0,1.0,-1.32552170753479,0.5705342292785645,0.7549874782562256,0.2544628083705902,0.0,0.0,0.6719567179679871,92.23322296142578,69.0,13.796284675598145,-15111.2822265625,340.1847839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,308.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.546875,18000.0,0.0,0.0,0.3455553352832794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903586626052856,0.7903665900230408,-7.874502443883102e-06,0.0,0.0003506947541609,0.0,0.0,74.34925079345703,0.0,0.0,0.0,0.4042512476444244,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976582542061805,-2247.114990234375,304.1497497558594,0.6605870127677917,0.156458094716072,0.143340066075325,293.3258361816406,297.1499938964844,293.1499938964844,0.0062615135684609,-472.5955200195313,298.959716796875,0.4247390627861023,0.050000000745058,0.0503093749284744,293.195068359375,297.1499938964844,293.1499938964844,0.2748670876026153,-3990.63427734375,304.15655517578125,0.8684987425804138,0.3613508641719818,0.2544233798980713,293.2240295410156,297.1499938964844,293.1499938964844,0.3466193377971649,-6485.75927734375,304.1596374511719,0.926395058631897,0.4345323145389557,0.4134020209312439,293.2327880859375,297.1499938964844,293.1499938964844,0.0104349078610539,-3164.726806640625,302.1545715332031,0.4247390627861023,0.050000000745058,0.2386460155248642,291.1773681640625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697509765625,293.2594299316406,291.17822265625,1.0,0.3175085484981537,0.8224169611930847,0.8224169611930847,1.0,1.0,-1.3203071355819702,0.5681037902832031,0.7522033452987671,0.2531067728996277,0.0,0.0,0.6676086187362671,85.26435852050781,57.0,13.826279640197754,-15053.8642578125,322.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,308.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.87109375,18000.0,0.0,0.0,0.3456253707408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781967043876648,0.7819748520851135,-7.800332241458818e-06,0.0,0.0003507658257149,0.0,0.0,72.65930938720703,0.0,0.0,0.0,0.4013789892196655,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976582542061805,-2247.114990234375,304.1497497558594,0.6605870127677917,0.156458094716072,0.143340066075325,293.3258361816406,297.1499938964844,293.1499938964844,0.0062615135684609,-472.5955200195313,298.959716796875,0.4247390627861023,0.050000000745058,0.0503093749284744,293.195068359375,297.1499938964844,293.1499938964844,0.2748670876026153,-3990.63427734375,304.15655517578125,0.8684987425804138,0.3613508641719818,0.2544233798980713,293.2240295410156,297.1499938964844,293.1499938964844,0.3466193377971649,-6485.75927734375,304.1596374511719,0.926395058631897,0.4345323145389557,0.4134020209312439,293.2327880859375,297.1499938964844,293.1499938964844,0.0104349078610539,-3164.726806640625,302.1545715332031,0.4247390627861023,0.050000000745058,0.2386460155248642,291.1773681640625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697509765625,293.2594299316406,291.17822265625,1.0,0.3175085484981537,0.8224169611930847,0.8224169611930847,1.0,1.0,-1.3203071355819702,0.5681037902832031,0.7522033452987671,0.2531067728996277,0.0,0.0,0.6676086187362671,85.26435852050781,57.0,13.826279640197754,-15053.8642578125,322.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,308.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.87109375,18000.0,0.0,0.0,0.3456253707408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781967043876648,0.7819748520851135,-7.800332241458818e-06,0.0,0.0003507658257149,0.0,0.0,72.65930938720703,0.0,0.0,0.0,0.4013789892196655,4.0,0.0,1.0
