time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975287929177284,-2244.552734375,304.1500549316406,0.674415111541748,0.1567202508449554,0.1432646214962005,293.3260498046875,297.1499938964844,293.1499938964844,0.0061512985266745,-465.51177978515625,298.9017333984375,0.4363805651664734,0.050000000745058,0.0499835424125194,293.1947021484375,297.1499938964844,293.1499938964844,0.2733276486396789,-3972.762939453125,304.15692138671875,0.8851543068885803,0.3602838218212127,0.2534379661083221,293.2225952148437,297.1499938964844,293.1499938964844,0.3444336950778961,-6453.26806640625,304.1600646972656,0.9463951587677002,0.4329513013362884,0.4115796387195587,293.2313842773437,297.1499938964844,293.1499938964844,0.0102870715782046,-3135.1435546875,302.13116455078125,0.4363805651664734,0.050000000745058,0.2371003925800323,291.18572998046875,291.1499938964844,262.1304626464844,260.4533996582031,279.8750305175781,293.2593078613281,291.1863708496094,1.0,0.3077467978000641,0.8218610882759094,0.8218610882759094,1.0,1.0,-1.314599871635437,0.5654458999633789,0.7491539120674133,0.2516421675682068,0.0,0.0,0.6622597575187683,76.92422485351562,45.0,11.5813627243042,-14988.5732421875,300.9832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,308.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.623046875,18000.0,0.0,0.0,0.345190018415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771006166934967,0.7710138559341431,-7.70143378758803e-06,0.0,0.0003503239713609,0.0,0.0,70.472900390625,0.0,0.0,0.0,0.3976320028305053,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975287929177284,-2244.552734375,304.1500549316406,0.674415111541748,0.1567202508449554,0.1432646214962005,293.3260498046875,297.1499938964844,293.1499938964844,0.0061512985266745,-465.51177978515625,298.9017333984375,0.4363805651664734,0.050000000745058,0.0499835424125194,293.1947021484375,297.1499938964844,293.1499938964844,0.2733276486396789,-3972.762939453125,304.15692138671875,0.8851543068885803,0.3602838218212127,0.2534379661083221,293.2225952148437,297.1499938964844,293.1499938964844,0.3444336950778961,-6453.26806640625,304.1600646972656,0.9463951587677002,0.4329513013362884,0.4115796387195587,293.2313842773437,297.1499938964844,293.1499938964844,0.0102870715782046,-3135.1435546875,302.13116455078125,0.4363805651664734,0.050000000745058,0.2371003925800323,291.18572998046875,291.1499938964844,262.1304626464844,260.4533996582031,279.8750305175781,293.2593078613281,291.1863708496094,1.0,0.3077467978000641,0.8218610882759094,0.8218610882759094,1.0,1.0,-1.314599871635437,0.5654458999633789,0.7491539120674133,0.2516421675682068,0.0,0.0,0.6622597575187683,76.92422485351562,45.0,11.5813627243042,-14988.5732421875,300.9832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,308.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.623046875,18000.0,0.0,0.0,0.345190018415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771006166934967,0.7710138559341431,-7.70143378758803e-06,0.0,0.0003503239713609,0.0,0.0,70.472900390625,0.0,0.0,0.0,0.3976320028305053,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0974000766873359,-2242.05810546875,304.1502380371094,0.6926417350769043,0.1569907218217849,0.1431640833616256,293.3265991210937,297.1499938964844,293.1499938964844,0.0060382480733096,-458.2151489257813,298.8417663574219,0.4531051516532898,0.050000000745058,0.049624141305685,293.1942749023437,297.1499938964844,293.1499938964844,0.2718364894390106,-3955.51123046875,304.1571044921875,0.9073562026023864,0.3592362105846405,0.2524412870407104,293.2210693359375,297.1499938964844,293.1499938964844,0.3423385322093963,-6422.2294921875,304.1601867675781,0.9703785181045532,0.431420087814331,0.4097698926925659,293.2301025390625,297.1499938964844,293.1499938964844,0.0101340366527438,-3104.308837890625,302.1075744628906,0.4531051516532898,0.050000000745058,0.2353955507278442,291.1913757324219,291.1499938964844,262.1250915527344,260.45074462890625,279.8777770996094,293.25927734375,291.1917419433594,1.0,0.2966319918632507,0.8213610053062439,0.8213610053062439,1.0,1.0,-1.308632493019104,0.5626717805862427,0.7459607124328613,0.2501331865787506,0.0,0.0,0.6563392877578735,67.7308120727539,33.0,8.05285358428955,-14918.638671875,277.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,308.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.392578125,18000.0,0.0,0.0,0.3442397117614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584055066108704,0.7584130764007568,-7.5870684668188915e-06,0.0,0.0003493595286272,0.0,0.0,68.00398254394531,0.0,0.0,0.0,0.3933391273021698,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0974000766873359,-2242.05810546875,304.1502380371094,0.6926417350769043,0.1569907218217849,0.1431640833616256,293.3265991210937,297.1499938964844,293.1499938964844,0.0060382480733096,-458.2151489257813,298.8417663574219,0.4531051516532898,0.050000000745058,0.049624141305685,293.1942749023437,297.1499938964844,293.1499938964844,0.2718364894390106,-3955.51123046875,304.1571044921875,0.9073562026023864,0.3592362105846405,0.2524412870407104,293.2210693359375,297.1499938964844,293.1499938964844,0.3423385322093963,-6422.2294921875,304.1601867675781,0.9703785181045532,0.431420087814331,0.4097698926925659,293.2301025390625,297.1499938964844,293.1499938964844,0.0101340366527438,-3104.308837890625,302.1075744628906,0.4531051516532898,0.050000000745058,0.2353955507278442,291.1913757324219,291.1499938964844,262.1250915527344,260.45074462890625,279.8777770996094,293.25927734375,291.1917419433594,1.0,0.2966319918632507,0.8213610053062439,0.8213610053062439,1.0,1.0,-1.308632493019104,0.5626717805862427,0.7459607124328613,0.2501331865787506,0.0,0.0,0.6563392877578735,67.7308120727539,33.0,8.05285358428955,-14918.638671875,277.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,308.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.392578125,18000.0,0.0,0.0,0.3442397117614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584055066108704,0.7584130764007568,-7.5870684668188915e-06,0.0,0.0003493595286272,0.0,0.0,68.00398254394531,0.0,0.0,0.0,0.3933391273021698,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972849503159523,-2239.867919921875,304.1503601074219,0.7156684994697571,0.1572707891464233,0.1430530101060867,293.3273010253906,297.1499938964844,293.1499938964844,0.0059246039018034,-450.8494873046875,298.77996826171875,0.4746008515357971,0.050000000745058,0.049244787544012,293.19384765625,297.1499938964844,293.1499938964844,0.2704076766967773,-3939.030029296875,304.1571044921875,0.9394741654396056,0.3582050204277038,0.2514418959617615,293.2194519042969,297.1499938964844,293.1499938964844,0.3402226865291595,-6391.88671875,304.16033935546875,0.9957749247550964,0.4299462139606476,0.4079889059066772,293.22882080078125,297.1499938964844,293.1499938964844,0.0099802827462553,-3073.125,302.0839233398437,0.4746008515357971,0.050000000745058,0.233596071600914,291.1941833496094,291.1499938964844,262.1138000488281,260.4429931640625,279.8782653808594,293.2593688964844,291.1943359375,1.0,0.2844038307666778,0.8208609223365784,0.8208609223365784,1.0,1.0,-1.3023782968521118,0.5597639083862305,0.7426143288612366,0.2485704571008682,0.0,0.0,0.650231659412384,58.0286979675293,25.0,4.383443355560303,-14845.400390625,253.9773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984313964844,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.513671875,18000.0,0.0,0.0,0.3427998721599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450960874557495,0.7451035380363464,-7.466485840268433e-06,0.0,0.0003478983126115,0.0,0.0,65.45452117919922,0.0,0.0,0.0,0.3888246715068817,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972849503159523,-2239.867919921875,304.1503601074219,0.7156684994697571,0.1572707891464233,0.1430530101060867,293.3273010253906,297.1499938964844,293.1499938964844,0.0059246039018034,-450.8494873046875,298.77996826171875,0.4746008515357971,0.050000000745058,0.049244787544012,293.19384765625,297.1499938964844,293.1499938964844,0.2704076766967773,-3939.030029296875,304.1571044921875,0.9394741654396056,0.3582050204277038,0.2514418959617615,293.2194519042969,297.1499938964844,293.1499938964844,0.3402226865291595,-6391.88671875,304.16033935546875,0.9957749247550964,0.4299462139606476,0.4079889059066772,293.22882080078125,297.1499938964844,293.1499938964844,0.0099802827462553,-3073.125,302.0839233398437,0.4746008515357971,0.050000000745058,0.233596071600914,291.1941833496094,291.1499938964844,262.1138000488281,260.4429931640625,279.8782653808594,293.2593688964844,291.1943359375,1.0,0.2844038307666778,0.8208609223365784,0.8208609223365784,1.0,1.0,-1.3023782968521118,0.5597639083862305,0.7426143288612366,0.2485704571008682,0.0,0.0,0.650231659412384,58.0286979675293,25.0,4.383443355560303,-14845.400390625,253.9773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984313964844,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.513671875,18000.0,0.0,0.0,0.3427998721599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450960874557495,0.7451035380363464,-7.466485840268433e-06,0.0,0.0003478983126115,0.0,0.0,65.45452117919922,0.0,0.0,0.0,0.3888246715068817,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972503945231437,-2239.17529296875,304.1503601074219,0.7250462770462036,0.1574196219444275,0.1430469453334808,293.3276062011719,297.1499938964844,293.1499938964844,0.0058752833865582,-447.6058044433594,298.7496643066406,0.4820263087749481,0.050000000745058,0.049100711941719,293.19354248046875,297.1499938964844,293.1499938964844,0.2696980237960815,-3930.8095703125,304.1571044921875,0.9534257054328918,0.3577103018760681,0.2509838938713074,293.2156982421875,297.1499938964844,293.1499938964844,0.3312123417854309,-6250.17578125,304.1753234863281,0.9990000128746032,0.4297917783260345,0.3984621465206146,293.22808837890625,297.1499938964844,293.1499938964844,0.0099175721406936,-3060.1728515625,302.0727233886719,0.4820263087749481,0.050000000745058,0.2329126298427581,291.1969299316406,291.1499938964844,262.1060791015625,260.4373474121094,279.8824157714844,293.2581787109375,291.19873046875,1.0,0.2782785892486572,0.8206108808517456,0.8206108808517456,1.0,1.0,-1.2896305322647097,0.5539186596870422,0.7357118725776672,0.2454532980918884,0.0,0.0,0.6468660235404968,54.18570709228516,25.0,13.701366424560549,-14745.8994140625,240.59385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,308.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8515625,18000.0,0.0,0.0,0.3418822884559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383038997650146,0.7383112907409668,-7.405830729112495e-06,0.0,0.0003469670773483,0.0,0.0,64.18167877197266,0.0,0.0,0.0,0.386520504951477,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970508754253387,-2235.083984375,304.1506652832031,0.7334874272346497,0.1574953198432922,0.1430399268865585,293.32794189453125,297.1499938964844,293.1499938964844,0.0058243409730494,-443.9311828613281,298.72711181640625,0.4883028268814087,0.050000000745058,0.0489795878529548,293.1932983398437,297.1499938964844,293.1499938964844,0.2685596048831939,-3917.194091796875,304.15789794921875,0.965458333492279,0.357205331325531,0.2505505084991455,293.200927734375,297.1499938964844,293.1499938964844,0.3163261115550995,-6018.849609375,304.1977233886719,0.9990000128746032,0.4318545460700989,0.383770227432251,293.2273254394531,297.1499938964844,293.1499938964844,0.009848840534687,-3044.1279296875,302.06475830078125,0.4883028268814087,0.050000000745058,0.232338085770607,291.2184143066406,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.22412109375,1.0,0.2719016075134277,0.8204001188278198,0.8204001188278198,1.0,1.0,-1.2705750465393066,0.5452820062637329,0.7252930402755737,0.2406093776226043,0.0,0.0,0.640268087387085,50.82489013671875,28.0,44.68263244628906,-14596.5185546875,226.26483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,308.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.556640625,18000.0,0.0,0.0,0.340669184923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287915945053101,0.7287989258766174,-7.330970674956916e-06,0.0,0.0003457358980085,0.0,0.0,62.490760803222656,0.0,0.0,0.0,0.3832685947418213,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964695960283279,-2223.575439453125,304.1513977050781,0.7461052536964417,0.1572149395942688,0.1427657753229141,293.3290710449219,297.1499938964844,293.1499938964844,0.0057287639938294,-437.0634460449219,298.6814270019531,0.4976309835910797,0.050000000745058,0.0488135777413845,293.1932983398437,297.1499938964844,293.1499938964844,0.2663610875606537,-3891.07421875,304.1588439941406,0.981735110282898,0.3561082184314728,0.2496845573186874,293.1527099609375,297.1499938964844,293.1499938964844,0.2942802906036377,-5677.6396484375,304.2177734375,0.9990000128746032,0.4403076171875,0.3626634180545807,293.2257995605469,297.1499938964844,293.1499938964844,0.009735052473843,-3017.39990234375,302.0495300292969,0.4976309835910797,0.050000000745058,0.2315505892038345,291.2627258300781,291.1499938964844,262.0755920410156,260.4139709472656,279.8851928710937,293.238037109375,291.264404296875,1.0,0.2631174623966217,0.8199785351753235,0.8199785351753235,1.0,1.0,-1.242719054222107,0.5326932072639465,0.7100259065628052,0.2335131466388702,0.0,0.0,0.6217429041862488,46.19884490966797,46.0,42.93387222290039,-14285.37890625,206.5855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,308.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.619140625,18000.0,0.0,0.0,0.3371621668338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934828162193298,0.6934898495674133,-7.055657079035882e-06,0.0,0.0003421767614781,0.0,0.0,56.46739959716797,0.0,0.0,0.0,0.3717747330665588,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964695960283279,-2223.575439453125,304.1513977050781,0.7461052536964417,0.1572149395942688,0.1427657753229141,293.3290710449219,297.1499938964844,293.1499938964844,0.0057287639938294,-437.0634460449219,298.6814270019531,0.4976309835910797,0.050000000745058,0.0488135777413845,293.1932983398437,297.1499938964844,293.1499938964844,0.2663610875606537,-3891.07421875,304.1588439941406,0.981735110282898,0.3561082184314728,0.2496845573186874,293.1527099609375,297.1499938964844,293.1499938964844,0.2942802906036377,-5677.6396484375,304.2177734375,0.9990000128746032,0.4403076171875,0.3626634180545807,293.2257995605469,297.1499938964844,293.1499938964844,0.009735052473843,-3017.39990234375,302.0495300292969,0.4976309835910797,0.050000000745058,0.2315505892038345,291.2627258300781,291.1499938964844,262.0755920410156,260.4139709472656,279.8851928710937,293.238037109375,291.264404296875,1.0,0.2631174623966217,0.8199785351753235,0.8199785351753235,1.0,1.0,-1.242719054222107,0.5326932072639465,0.7100259065628052,0.2335131466388702,0.0,0.0,0.6217429041862488,46.19884490966797,46.0,42.93387222290039,-14285.37890625,206.5855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,308.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.619140625,18000.0,0.0,0.0,0.3371621668338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934828162193298,0.6934898495674133,-7.055657079035882e-06,0.0,0.0003421767614781,0.0,0.0,56.46739959716797,0.0,0.0,0.0,0.3717747330665588,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962704941630363,-2220.10205078125,304.1512145996094,0.7460311651229858,0.1568937748670578,0.142406016588211,293.3305969238281,297.1499938964844,293.1499938964844,0.0056676510721445,-433.3446350097656,298.6114196777344,0.4980011582374573,0.050000000745058,0.0488075092434883,293.1937255859375,297.1499938964844,293.1499938964844,0.2655020654201507,-3881.72021484375,304.1572570800781,0.9814335107803344,0.3549234271049499,0.2488722056150436,293.1130065917969,297.1499938964844,293.1499938964844,0.292645126581192,-5661.11474609375,304.19696044921875,0.9990000128746032,0.4483529925346374,0.3618628978729248,293.2240600585937,297.1499938964844,293.1499938964844,0.0097062923014163,-3013.64599609375,302.0264587402344,0.4980011582374573,0.050000000745058,0.2315218150615692,291.2528076171875,291.1499938964844,262.0497436523437,260.39361572265625,279.8725891113281,293.22998046875,291.2484741210937,1.0,0.2632956802845001,0.8195570111274719,0.8195570111274719,1.0,1.0,-1.2402952909469604,0.5315677523612976,0.7087275981903076,0.2328525781631469,0.0,0.0,0.6079599857330322,46.0078239440918,64.0,-16.901411056518555,-14146.7666015625,205.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8605041503906,308.7379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.16796875,18000.0,0.0,0.0,0.3324657380580902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594409942626953,0.6594477295875549,-6.766382284695283e-06,0.0,0.0003374104562681,0.0,0.0,50.863067626953125,0.0,0.0,0.0,0.3607712686061859,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962704941630363,-2220.10205078125,304.1512145996094,0.7460311651229858,0.1568937748670578,0.142406016588211,293.3305969238281,297.1499938964844,293.1499938964844,0.0056676510721445,-433.3446350097656,298.6114196777344,0.4980011582374573,0.050000000745058,0.0488075092434883,293.1937255859375,297.1499938964844,293.1499938964844,0.2655020654201507,-3881.72021484375,304.1572570800781,0.9814335107803344,0.3549234271049499,0.2488722056150436,293.1130065917969,297.1499938964844,293.1499938964844,0.292645126581192,-5661.11474609375,304.19696044921875,0.9990000128746032,0.4483529925346374,0.3618628978729248,293.2240600585937,297.1499938964844,293.1499938964844,0.0097062923014163,-3013.64599609375,302.0264587402344,0.4980011582374573,0.050000000745058,0.2315218150615692,291.2528076171875,291.1499938964844,262.0497436523437,260.39361572265625,279.8725891113281,293.22998046875,291.2484741210937,1.0,0.2632956802845001,0.8195570111274719,0.8195570111274719,1.0,1.0,-1.2402952909469604,0.5315677523612976,0.7087275981903076,0.2328525781631469,0.0,0.0,0.6079599857330322,46.0078239440918,64.0,-16.901411056518555,-14146.7666015625,205.35818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8605041503906,308.7379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.16796875,18000.0,0.0,0.0,0.3324657380580902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594409942626953,0.6594477295875549,-6.766382284695283e-06,0.0,0.0003374104562681,0.0,0.0,50.863067626953125,0.0,0.0,0.0,0.3607712686061859,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968028157949447,-2231.078369140625,304.14990234375,0.7358653545379639,0.1568198055028915,0.1424348652362823,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382422335445,-432.5121154785156,298.5181884765625,0.4907179474830627,0.050000000745058,0.0489346757531166,293.1944274902344,297.1499938964844,293.1499938964844,0.2658821642398834,-3887.649169921875,304.1542053222656,0.9670513868331908,0.3536782562732696,0.2481103092432022,293.10894775390625,297.1499938964844,293.1499938964844,0.3088467419147491,-5924.92578125,304.1539306640625,0.9990000128746032,0.4501888155937195,0.3781647980213165,293.2228088378906,297.1499938964844,293.1499938964844,0.0097484476864337,-3029.58056640625,301.9940185546875,0.4907179474830627,0.050000000745058,0.2321250289678573,291.19171142578125,291.1499938964844,262.0201416015625,260.3699645996094,279.8529357910156,293.2326354980469,291.1846008300781,1.0,0.2704946994781494,0.8193274140357971,0.8193274140357971,1.0,1.0,-1.2598519325256348,0.5403174757957458,0.7195343971252441,0.2378734499216079,0.0,0.0,0.6061474084854126,49.524208068847656,82.0,-74.2327880859375,-14246.7578125,219.6318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.020263671875,308.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.22265625,18000.0,0.0,0.0,0.3276671469211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460976004600525,0.6461042165756226,-6.622616638196632e-06,0.0,0.0003325405123177,0.0,0.0,48.58304214477539,0.0,0.0,0.0,0.3562966585159302,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968028157949447,-2231.078369140625,304.14990234375,0.7358653545379639,0.1568198055028915,0.1424348652362823,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382422335445,-432.5121154785156,298.5181884765625,0.4907179474830627,0.050000000745058,0.0489346757531166,293.1944274902344,297.1499938964844,293.1499938964844,0.2658821642398834,-3887.649169921875,304.1542053222656,0.9670513868331908,0.3536782562732696,0.2481103092432022,293.10894775390625,297.1499938964844,293.1499938964844,0.3088467419147491,-5924.92578125,304.1539306640625,0.9990000128746032,0.4501888155937195,0.3781647980213165,293.2228088378906,297.1499938964844,293.1499938964844,0.0097484476864337,-3029.58056640625,301.9940185546875,0.4907179474830627,0.050000000745058,0.2321250289678573,291.19171142578125,291.1499938964844,262.0201416015625,260.3699645996094,279.8529357910156,293.2326354980469,291.1846008300781,1.0,0.2704946994781494,0.8193274140357971,0.8193274140357971,1.0,1.0,-1.2598519325256348,0.5403174757957458,0.7195343971252441,0.2378734499216079,0.0,0.0,0.6061474084854126,49.524208068847656,82.0,-74.2327880859375,-14246.7578125,219.6318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.020263671875,308.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.22265625,18000.0,0.0,0.0,0.3276671469211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460976004600525,0.6461042165756226,-6.622616638196632e-06,0.0,0.0003325405123177,0.0,0.0,48.58304214477539,0.0,0.0,0.0,0.3562966585159302,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976049080491066,-2247.304931640625,304.14862060546875,0.7193893194198608,0.1567989140748977,0.1426074802875518,293.333984375,297.1499938964844,293.1499938964844,0.0056277369149029,-433.225341796875,298.4153747558594,0.4781776666641235,0.050000000745058,0.04917598888278,293.1953430175781,297.1499938964844,293.1499938964844,0.2667486667633056,-3899.335693359375,304.1513671875,0.9405706524848938,0.3523650169372558,0.2473878115415573,293.1438903808594,297.1499938964844,293.1499938964844,0.3387635052204132,-6395.625,304.1026916503906,0.9990000128746032,0.4442311525344848,0.4073120355606079,293.2231140136719,297.1499938964844,293.1499938964844,0.0098288534209132,-3055.555908203125,301.9544677734375,0.4781776666641235,0.050000000745058,0.2332697063684463,291.11236572265625,291.1499938964844,261.9872741699219,260.34344482421875,279.8287353515625,293.2457275390625,291.1046447753906,1.0,0.2832047939300537,0.8190978169441223,0.8190978169441223,1.0,1.0,-1.295836091041565,0.5565007328987122,0.7393353581428528,0.2471394538879394,0.0,0.0,0.6163666248321533,56.19293975830078,85.0,-102.97257232666016,-14556.6640625,247.37501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238647460937,308.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.064453125,18000.0,0.0,0.0,0.3240823447704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574696898460388,0.6574763655662537,-6.670085440418916e-06,0.0,0.0003289023588877,0.0,0.0,50.07512664794922,0.0,0.0,0.0,0.359683096408844,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976049080491066,-2247.304931640625,304.14862060546875,0.7193893194198608,0.1567989140748977,0.1426074802875518,293.333984375,297.1499938964844,293.1499938964844,0.0056277369149029,-433.225341796875,298.4153747558594,0.4781776666641235,0.050000000745058,0.04917598888278,293.1953430175781,297.1499938964844,293.1499938964844,0.2667486667633056,-3899.335693359375,304.1513671875,0.9405706524848938,0.3523650169372558,0.2473878115415573,293.1438903808594,297.1499938964844,293.1499938964844,0.3387635052204132,-6395.625,304.1026916503906,0.9990000128746032,0.4442311525344848,0.4073120355606079,293.2231140136719,297.1499938964844,293.1499938964844,0.0098288534209132,-3055.555908203125,301.9544677734375,0.4781776666641235,0.050000000745058,0.2332697063684463,291.11236572265625,291.1499938964844,261.9872741699219,260.34344482421875,279.8287353515625,293.2457275390625,291.1046447753906,1.0,0.2832047939300537,0.8190978169441223,0.8190978169441223,1.0,1.0,-1.295836091041565,0.5565007328987122,0.7393353581428528,0.2471394538879394,0.0,0.0,0.6163666248321533,56.19293975830078,85.0,-102.97257232666016,-14556.6640625,247.37501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238647460937,308.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.064453125,18000.0,0.0,0.0,0.3240823447704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574696898460388,0.6574763655662537,-6.670085440418916e-06,0.0,0.0003289023588877,0.0,0.0,50.07512664794922,0.0,0.0,0.0,0.359683096408844,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981345772743225,-2257.78515625,304.1478881835937,0.7115027904510498,0.157067984342575,0.1428590714931488,293.3348693847656,297.1499938964844,293.1499938964844,0.0056238309480249,-433.6484375,298.3636169433594,0.4713836312294006,0.050000000745058,0.0493050143122673,293.19580078125,297.1499938964844,293.1499938964844,0.2671519815921783,-3904.694091796875,304.150390625,0.927160918712616,0.3516986072063446,0.2470172792673111,293.1739196777344,297.1499938964844,293.1499938964844,0.3513723611831665,-6586.4814453125,304.0887756347656,0.9979966878890992,0.4384154081344604,0.4185031354427337,293.223876953125,297.1499938964844,293.1499938964844,0.0098689431324601,-3068.464599609375,301.9329833984375,0.4713836312294006,0.050000000745058,0.2338817566633224,291.0731811523437,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.06719970703125,1.0,0.2887741923332214,0.8189829587936401,0.8189829587936401,1.0,1.0,-1.310305118560791,0.5629494786262512,0.7473556399345398,0.2511087357997894,0.0,0.0,0.6254488229751587,59.6963119506836,85.0,-99.42835998535156,-14722.1142578125,260.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535827636719,308.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17793.9140625,18000.0,0.0,0.0,0.3231003880500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721776723861694,0.6721844673156738,-6.767775630578399e-06,0.0,0.000327905814629,0.0,0.0,52.268096923828125,0.0,0.0,0.0,0.3643153011798858,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0985985100269317,-2266.5634765625,304.1474609375,0.7009837627410889,0.1573890298604965,0.1433162689208984,293.33563232421875,297.1499938964844,293.1499938964844,0.005621641408652,-433.7412414550781,298.3235168457031,0.4609414339065552,0.050000000745058,0.0494852140545845,293.1961669921875,297.1499938964844,293.1499938964844,0.2669641971588135,-3902.531494140625,304.15069580078125,0.9105623960494996,0.3510473370552063,0.2466971129179,293.197265625,297.1499938964844,293.1499938964844,0.3472616374492645,-6519.42041015625,304.1072998046875,0.9828534722328186,0.4335154294967651,0.4134750068187713,293.2247314453125,297.1499938964844,293.1499938964844,0.0099051613360643,-3077.979736328125,301.9155578613281,0.4609414339065552,0.050000000745058,0.2347365617752075,291.0602111816406,291.1499938964844,261.9516906738281,260.3145446777344,279.8211975097656,293.2637023925781,291.0623779296875,1.0,0.2934717237949371,0.8185592889785767,0.8185592889785767,1.0,1.0,-1.3054107427597046,0.5606677532196045,0.7447430491447449,0.2498954087495803,0.0,0.0,0.6329862475395203,64.18451690673828,88.0,-45.58248519897461,-14771.7744140625,268.79595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85308837890625,308.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.890625,18000.0,0.0,0.0,0.3225963115692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897978782653809,0.68980473279953,-6.903096618771087e-06,0.0,0.0003273942566011,0.0,0.0,55.08570861816406,0.0,0.0,0.0,0.3698998689651489,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987837612628936,-2269.506103515625,304.14801025390625,0.6851573586463928,0.157418817281723,0.1437987685203552,293.3377685546875,297.1499938964844,293.1499938964844,0.0055868672206997,-431.16107177734375,298.2653503417969,0.4451245069503784,0.050000000745058,0.0497832037508487,293.19744873046875,297.1499938964844,293.1499938964844,0.2653743028640747,-3883.2275390625,304.153076171875,0.8884351849555969,0.3496230244636535,0.2459509670734405,293.2191162109375,297.1499938964844,293.1499938964844,0.3412577211856842,-6420.12939453125,304.13104248046875,0.956953465938568,0.4278433322906494,0.4073089361190796,293.2268371582031,297.1499938964844,293.1499938964844,0.009919598698616,-3080.8115234375,301.888427734375,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0881042480469,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08917236328125,1.0,0.3013805449008941,0.8177118301391602,0.8177118301391602,1.0,1.0,-1.2997454404830933,0.5579779744148254,0.7417674660682678,0.2484968900680542,0.0,0.0,0.6391528844833374,71.64371490478516,91.0,7.595284461975098,-14773.587890625,283.0381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62945556640625,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.734375,18000.0,0.0,0.0,0.322467178106308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092150449752808,0.709222137928009,-7.093800832080888e-06,0.0,0.0003272632020525,0.0,0.0,58.56217575073242,0.0,0.0,0.0,0.3764285743236542,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987837612628936,-2269.506103515625,304.14801025390625,0.6851573586463928,0.157418817281723,0.1437987685203552,293.3377685546875,297.1499938964844,293.1499938964844,0.0055868672206997,-431.16107177734375,298.2653503417969,0.4451245069503784,0.050000000745058,0.0497832037508487,293.19744873046875,297.1499938964844,293.1499938964844,0.2653743028640747,-3883.2275390625,304.153076171875,0.8884351849555969,0.3496230244636535,0.2459509670734405,293.2191162109375,297.1499938964844,293.1499938964844,0.3412577211856842,-6420.12939453125,304.13104248046875,0.956953465938568,0.4278433322906494,0.4073089361190796,293.2268371582031,297.1499938964844,293.1499938964844,0.009919598698616,-3080.8115234375,301.888427734375,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0881042480469,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08917236328125,1.0,0.3013805449008941,0.8177118301391602,0.8177118301391602,1.0,1.0,-1.2997454404830933,0.5579779744148254,0.7417674660682678,0.2484968900680542,0.0,0.0,0.6391528844833374,71.64371490478516,91.0,7.595284461975098,-14773.587890625,283.0381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62945556640625,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.734375,18000.0,0.0,0.0,0.322467178106308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092150449752808,0.709222137928009,-7.093800832080888e-06,0.0,0.0003272632020525,0.0,0.0,58.56217575073242,0.0,0.0,0.0,0.3764285743236542,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987451896071434,-2268.593017578125,304.14874267578125,0.6733840107917786,0.1571387946605682,0.1438097953796386,293.3401794433594,297.1499938964844,293.1499938964844,0.0055484636686742,-428.629638671875,298.19647216796875,0.434716522693634,0.050000000745058,0.0500256158411502,293.19879150390625,297.1499938964844,293.1499938964844,0.2641062438488006,-3868.19873046875,304.1541442871094,0.872748076915741,0.3481492400169372,0.2451100200414657,293.2265625,297.1499938964844,293.1499938964844,0.3382595479488373,-6370.91552734375,304.14215087890625,0.936878263950348,0.4245649874210357,0.4040627479553222,293.2289733886719,297.1499938964844,293.1499938964844,0.0099305557087063,-3084.71630859375,301.8569641113281,0.434716522693634,0.050000000745058,0.2372999787330627,291.0953063964844,291.1499938964844,261.87457275390625,260.2513427734375,279.80224609375,293.2687683105469,291.0959167480469,1.0,0.3078053891658783,0.8168643712997437,0.8168643712997437,1.0,1.0,-1.2965232133865356,0.5563899278640747,0.7401332855224609,0.2477379292249679,0.0,0.0,0.6459184885025024,77.73480224609375,94.0,9.706568717956545,-14759.759765625,295.1590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,308.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.822265625,18000.0,0.0,0.0,0.3231061100959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239012718200684,0.723908543586731,-7.225699391710805e-06,0.0,0.0003279116353951,0.0,0.0,61.19384765625,0.0,0.0,0.0,0.3814108669757843,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987451896071434,-2268.593017578125,304.14874267578125,0.6733840107917786,0.1571387946605682,0.1438097953796386,293.3401794433594,297.1499938964844,293.1499938964844,0.0055484636686742,-428.629638671875,298.19647216796875,0.434716522693634,0.050000000745058,0.0500256158411502,293.19879150390625,297.1499938964844,293.1499938964844,0.2641062438488006,-3868.19873046875,304.1541442871094,0.872748076915741,0.3481492400169372,0.2451100200414657,293.2265625,297.1499938964844,293.1499938964844,0.3382595479488373,-6370.91552734375,304.14215087890625,0.936878263950348,0.4245649874210357,0.4040627479553222,293.2289733886719,297.1499938964844,293.1499938964844,0.0099305557087063,-3084.71630859375,301.8569641113281,0.434716522693634,0.050000000745058,0.2372999787330627,291.0953063964844,291.1499938964844,261.87457275390625,260.2513427734375,279.80224609375,293.2687683105469,291.0959167480469,1.0,0.3078053891658783,0.8168643712997437,0.8168643712997437,1.0,1.0,-1.2965232133865356,0.5563899278640747,0.7401332855224609,0.2477379292249679,0.0,0.0,0.6459184885025024,77.73480224609375,94.0,9.706568717956545,-14759.759765625,295.1590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,308.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.822265625,18000.0,0.0,0.0,0.3231061100959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239012718200684,0.723908543586731,-7.225699391710805e-06,0.0,0.0003279116353951,0.0,0.0,61.19384765625,0.0,0.0,0.0,0.3814108669757843,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986502394080162,-2266.6767578125,304.1493225097656,0.6643607020378113,0.1568513214588165,0.1437435150146484,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053639225661,-425.775634765625,298.1261291503906,0.4272743165493011,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628123760223388,-3852.948486328125,304.1549072265625,0.8606901168823242,0.3466691076755523,0.2442337721586227,293.2289123535156,297.1499938964844,293.1499938964844,0.3360951840877533,-6336.154296875,304.1482849121094,0.9211312532424928,0.4221413433551788,0.4018428325653076,293.2309875488281,297.1499938964844,293.1499938964844,0.0099313789978623,-3086.560791015625,301.8249206542969,0.4272743165493011,0.050000000745058,0.2382768541574478,291.1009826660156,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1014099121094,1.0,0.313183844089508,0.8163955211639404,0.8163955211639404,1.0,1.0,-1.2941467761993408,0.5552186369895935,0.7389281392097473,0.2472355216741562,0.0,0.0,0.652052640914917,82.9159164428711,97.0,8.33495044708252,-14752.474609375,305.57525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,308.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.205078125,18000.0,0.0,0.0,0.3243438899517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377554774284363,0.7377628684043884,-7.350790383497951e-06,0.0,0.0003291678149253,0.0,0.0,63.744239807128906,0.0,0.0,0.0,0.3860904276371002,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986502394080162,-2266.6767578125,304.1493225097656,0.6643607020378113,0.1568513214588165,0.1437435150146484,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053639225661,-425.775634765625,298.1261291503906,0.4272743165493011,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628123760223388,-3852.948486328125,304.1549072265625,0.8606901168823242,0.3466691076755523,0.2442337721586227,293.2289123535156,297.1499938964844,293.1499938964844,0.3360951840877533,-6336.154296875,304.1482849121094,0.9211312532424928,0.4221413433551788,0.4018428325653076,293.2309875488281,297.1499938964844,293.1499938964844,0.0099313789978623,-3086.560791015625,301.8249206542969,0.4272743165493011,0.050000000745058,0.2382768541574478,291.1009826660156,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1014099121094,1.0,0.313183844089508,0.8163955211639404,0.8163955211639404,1.0,1.0,-1.2941467761993408,0.5552186369895935,0.7389281392097473,0.2472355216741562,0.0,0.0,0.652052640914917,82.9159164428711,97.0,8.33495044708252,-14752.474609375,305.57525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,308.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.205078125,18000.0,0.0,0.0,0.3243438899517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377554774284363,0.7377628684043884,-7.350790383497951e-06,0.0,0.0003291678149253,0.0,0.0,63.744239807128906,0.0,0.0,0.0,0.3860904276371002,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593646764755,-2264.87744140625,304.1496887207031,0.6571687459945679,0.1565888673067093,0.143674150109291,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592229425907,-422.7070007324219,298.0549621582031,0.4216057658195495,0.050000000745058,0.0504124090075492,293.2010192871094,297.1499938964844,293.1499938964844,0.2615121901035309,-3837.681640625,304.1554260253906,0.8509411215782166,0.3451901376247406,0.2433389276266098,293.2293701171875,297.1499938964844,293.1499938964844,0.3342178463935852,-6306.68701171875,304.1519470214844,0.9087096452713012,0.4200499951839447,0.3999988436698913,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253002554178,-3087.013916015625,301.79248046875,0.4216057658195495,0.050000000745058,0.2391347736120224,291.1054382324219,291.1499938964844,261.7929992675781,260.1839904785156,279.7773132324219,293.27349853515625,291.1058959960937,1.0,0.3178134262561798,0.8159266710281372,0.8159266710281372,1.0,1.0,-1.292022705078125,0.5541626811027527,0.7378600239753723,0.2467991262674331,0.0,0.0,0.6576971411705017,87.46599578857422,100.0,7.1571478843688965,-14750.1328125,314.6742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,308.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17896.888671875,18000.0,0.0,0.0,0.3260113000869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505540251731873,0.7505614757537842,-7.46819750929717e-06,0.0,0.0003308600280433,0.0,0.0,66.16819763183594,0.0,0.0,0.0,0.3904420733451843,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593646764755,-2264.87744140625,304.1496887207031,0.6571687459945679,0.1565888673067093,0.143674150109291,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592229425907,-422.7070007324219,298.0549621582031,0.4216057658195495,0.050000000745058,0.0504124090075492,293.2010192871094,297.1499938964844,293.1499938964844,0.2615121901035309,-3837.681640625,304.1554260253906,0.8509411215782166,0.3451901376247406,0.2433389276266098,293.2293701171875,297.1499938964844,293.1499938964844,0.3342178463935852,-6306.68701171875,304.1519470214844,0.9087096452713012,0.4200499951839447,0.3999988436698913,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253002554178,-3087.013916015625,301.79248046875,0.4216057658195495,0.050000000745058,0.2391347736120224,291.1054382324219,291.1499938964844,261.7929992675781,260.1839904785156,279.7773132324219,293.27349853515625,291.1058959960937,1.0,0.3178134262561798,0.8159266710281372,0.8159266710281372,1.0,1.0,-1.292022705078125,0.5541626811027527,0.7378600239753723,0.2467991262674331,0.0,0.0,0.6576971411705017,87.46599578857422,100.0,7.1571478843688965,-14750.1328125,314.6742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,308.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17896.888671875,18000.0,0.0,0.0,0.3260113000869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505540251731873,0.7505614757537842,-7.46819750929717e-06,0.0,0.0003308600280433,0.0,0.0,66.16819763183594,0.0,0.0,0.0,0.3904420733451843,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985114127397537,-2263.9326171875,304.1498413085937,0.6540615558624268,0.1564651578664779,0.1436403542757034,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351980797946,-421.09368896484375,298.01953125,0.4192202389240265,0.050000000745058,0.0504959039390087,293.2015075683594,297.1499938964844,293.1499938964844,0.2608475983142853,-3829.880859375,304.1556701660156,0.8466760516166687,0.3444518148899078,0.2428870648145675,293.229248046875,297.1499938964844,293.1499938964844,0.3333068192005157,-6292.572265625,304.1532287597656,0.9035544395446776,0.4190659821033478,0.3991411924362182,293.2336730957031,297.1499938964844,293.1499938964844,0.009919885545969,-3086.69970703125,301.7762451171875,0.4192202389240265,0.050000000745058,0.2395308315753936,291.1079406738281,291.1499938964844,261.7724304199219,260.1669311523437,279.7708435058594,293.2745361328125,291.10845947265625,1.0,0.3199168443679809,0.8156922459602356,0.8156922459602356,1.0,1.0,-1.290985941886902,0.553646445274353,0.7373394966125488,0.2465865910053253,0.0,0.0,0.6602504253387451,89.56584930419922,100.0,7.323026657104492,-14750.7294921875,318.8383178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,308.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.943359375,18000.0,0.0,0.0,0.3269550204277038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564852237701416,0.7564927339553833,-7.5236198426864576e-06,0.0,0.000331817776896,0.0,0.0,67.3167724609375,0.0,0.0,0.0,0.3924679160118103,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984605401754379,-2262.931396484375,304.14996337890625,0.6512061357498169,0.1563452631235122,0.1436068564653396,293.3467712402344,297.1499938964844,293.1499938964844,0.0054107462055981,-419.4398498535156,297.9843444824219,0.4170581102371216,0.050000000745058,0.0505757629871368,293.2019348144531,297.1499938964844,293.1499938964844,0.260171890258789,-3821.947265625,304.1558532714844,0.8427226543426514,0.343714565038681,0.2424331456422805,293.2290344238281,297.1499938964844,293.1499938964844,0.3323980867862701,-6278.580078125,304.154296875,0.8989280462265015,0.4181079268455505,0.398308515548706,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131129682064,-3086.060302734375,301.7600402832031,0.4170581102371216,0.050000000745058,0.2399096488952636,291.1107788085937,291.1499938964844,261.7518920898437,260.14990234375,279.764404296875,293.2755432128906,291.111328125,1.0,0.3219082653522491,0.8154430985450745,0.8154430985450745,1.0,1.0,-1.2899519205093384,0.5531304478645325,0.7368215322494507,0.246372565627098,0.0,0.0,0.6625827550888062,91.57367706298828,88.0,7.836170673370361,-14752.1201171875,322.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,308.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.208984375,18000.0,0.0,0.0,0.3279456794261932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76200270652771,0.7620102763175964,-7.5759135143016465e-06,0.0,0.0003328231687191,0.0,0.0,68.40087890625,0.0,0.0,0.0,0.3943592309951782,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982052534818649,-2258.015625,304.150390625,0.6517563462257385,0.1561312675476074,0.1433828771114349,293.3482360839844,297.1499938964844,293.1499938964844,0.0053404830396175,-414.5599365234375,297.9158630371094,0.4177416861057281,0.050000000745058,0.0505500957369804,293.2025146484375,297.1499938964844,293.1499938964844,0.2586047053337097,-3803.455322265625,304.1565246582031,0.8426801562309265,0.3422774970531463,0.2414042502641677,293.2281799316406,297.1499938964844,293.1499938964844,0.3303702771663666,-6247.4775390625,304.15625,0.8988131880760193,0.4162771999835968,0.3965336978435516,293.2358703613281,297.1499938964844,293.1499938964844,0.0098468186333775,-3072.9619140625,301.7284545898437,0.4177416861057281,0.050000000745058,0.2397878915071487,291.1190490722656,291.1499938964844,261.7113037109375,260.1161193847656,279.7516784667969,293.2758178710937,291.1200866699219,1.0,0.3203120827674866,0.8149447441101074,0.8149447441101074,1.0,1.0,-1.286141872406006,0.5513097643852234,0.7348320484161377,0.2455041855573654,0.0,0.0,0.6662201881408691,90.86830139160156,76.0,12.074277877807615,-14744.662109375,319.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,308.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.4140625,18000.0,0.0,0.0,0.3299761116504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713234424591064,0.7713310718536377,-7.66704306442989e-06,0.0,0.000334883807227,0.0,0.0,70.27516174316406,0.0,0.0,0.0,0.3975667059421539,4.0,0.0,1.0
