time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982052534818649,-2258.015625,304.150390625,0.6517563462257385,0.1561312675476074,0.1433828771114349,293.3482360839844,297.1499938964844,293.1499938964844,0.0053404830396175,-414.5599365234375,297.9158630371094,0.4177416861057281,0.050000000745058,0.0505500957369804,293.2025146484375,297.1499938964844,293.1499938964844,0.2586047053337097,-3803.455322265625,304.1565246582031,0.8426801562309265,0.3422774970531463,0.2414042502641677,293.2281799316406,297.1499938964844,293.1499938964844,0.3303702771663666,-6247.4775390625,304.15625,0.8988131880760193,0.4162771999835968,0.3965336978435516,293.2358703613281,297.1499938964844,293.1499938964844,0.0098468186333775,-3072.9619140625,301.7284545898437,0.4177416861057281,0.050000000745058,0.2397878915071487,291.1190490722656,291.1499938964844,261.7113037109375,260.1161193847656,279.7516784667969,293.2758178710937,291.1200866699219,1.0,0.3203120827674866,0.8149447441101074,0.8149447441101074,1.0,1.0,-1.286141872406006,0.5513097643852234,0.7348320484161377,0.2455041855573654,0.0,0.0,0.6662201881408691,90.86830139160156,76.0,12.074277877807615,-14744.662109375,319.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,308.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.4140625,18000.0,0.0,0.0,0.3299761116504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713234424591064,0.7713310718536377,-7.66704306442989e-06,0.0,0.000334883807227,0.0,0.0,70.27516174316406,0.0,0.0,0.0,0.3975667059421539,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978332459926605,-2250.874755859375,304.15087890625,0.6573107242584229,0.1559643000364303,0.1430607140064239,293.348876953125,297.1499938964844,293.1499938964844,0.0052553610876202,-408.5258483886719,297.8511962890625,0.4224733412265777,0.050000000745058,0.0503832623362541,293.2026062011719,297.1499938964844,293.1499938964844,0.2568804025650024,-3783.058349609375,304.1572265625,0.848876416683197,0.3409269154071808,0.2403261661529541,293.2268371582031,297.1499938964844,293.1499938964844,0.3281716406345367,-6213.896484375,304.1578063964844,0.9059727191925048,0.4145668447017669,0.3947315514087677,293.2367858886719,297.1499938964844,293.1499938964844,0.0097410008311271,-3050.63525390625,301.698486328125,0.4224733412265777,0.050000000745058,0.2389965057373047,291.1313781738281,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.13262939453125,1.0,0.3150495886802673,0.8144463896751404,0.8144463896751404,1.0,1.0,-1.281148076057434,0.5489597916603088,0.7321882247924805,0.2443210035562515,0.0,0.0,0.6679031252861023,86.56977844238281,64.0,16.438335418701172,-14724.9208984375,308.0361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781494140625,308.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.390625,18000.0,0.0,0.0,0.3319000005722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768588066101074,0.7768665552139282,-7.726314834144432e-06,0.0,0.0003368362959008,0.0,0.0,71.43871307373047,0.0,0.0,0.0,0.3994984030723572,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978332459926605,-2250.874755859375,304.15087890625,0.6573107242584229,0.1559643000364303,0.1430607140064239,293.348876953125,297.1499938964844,293.1499938964844,0.0052553610876202,-408.5258483886719,297.8511962890625,0.4224733412265777,0.050000000745058,0.0503832623362541,293.2026062011719,297.1499938964844,293.1499938964844,0.2568804025650024,-3783.058349609375,304.1572265625,0.848876416683197,0.3409269154071808,0.2403261661529541,293.2268371582031,297.1499938964844,293.1499938964844,0.3281716406345367,-6213.896484375,304.1578063964844,0.9059727191925048,0.4145668447017669,0.3947315514087677,293.2367858886719,297.1499938964844,293.1499938964844,0.0097410008311271,-3050.63525390625,301.698486328125,0.4224733412265777,0.050000000745058,0.2389965057373047,291.1313781738281,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.13262939453125,1.0,0.3150495886802673,0.8144463896751404,0.8144463896751404,1.0,1.0,-1.281148076057434,0.5489597916603088,0.7321882247924805,0.2443210035562515,0.0,0.0,0.6679031252861023,86.56977844238281,64.0,16.438335418701172,-14724.9208984375,308.0361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781494140625,308.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.390625,18000.0,0.0,0.0,0.3319000005722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768588066101074,0.7768665552139282,-7.726314834144432e-06,0.0,0.0003368362959008,0.0,0.0,71.43871307373047,0.0,0.0,0.0,0.3994984030723572,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974312797188758,-2243.171875,304.1512451171875,0.6671202778816223,0.1558737307786941,0.1427175998687744,293.348388671875,297.1499938964844,293.1499938964844,0.0051636858843266,-401.9540100097656,297.79022216796875,0.4309290051460266,0.050000000745058,0.0501265674829483,293.2022399902344,297.1499938964844,293.1499938964844,0.2551186978816986,-3762.222900390625,304.1577453613281,0.8602504730224609,0.3396681249141693,0.239245131611824,293.2251281738281,297.1499938964844,293.1499938964844,0.3259274065494537,-6179.755859375,304.158935546875,0.9199524521827698,0.4129632711410522,0.3929432034492492,293.2372131347656,297.1499938964844,293.1499938964844,0.0096131032332777,-3022.974609375,301.6698608398437,0.4309290051460266,0.050000000745058,0.2377788573503494,291.1450500488281,291.1499938964844,261.6336975097656,260.0514221191406,279.7274475097656,293.2732238769531,291.1463623046875,1.0,0.3071784973144531,0.8139778971672058,0.8139778971672058,1.0,1.0,-1.2755223512649536,0.546332061290741,0.7291902899742126,0.2429711371660232,0.0,0.0,0.6676493883132935,79.98628234863281,52.0,18.56361961364746,-14695.16015625,291.3528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685852050781,308.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.3335410058498382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781425714492798,0.7781503200531006,-7.74633554101456e-06,0.0,0.0003385017334949,0.0,0.0,71.75442504882812,0.0,0.0,0.0,0.3999748229980469,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974312797188758,-2243.171875,304.1512451171875,0.6671202778816223,0.1558737307786941,0.1427175998687744,293.348388671875,297.1499938964844,293.1499938964844,0.0051636858843266,-401.9540100097656,297.79022216796875,0.4309290051460266,0.050000000745058,0.0501265674829483,293.2022399902344,297.1499938964844,293.1499938964844,0.2551186978816986,-3762.222900390625,304.1577453613281,0.8602504730224609,0.3396681249141693,0.239245131611824,293.2251281738281,297.1499938964844,293.1499938964844,0.3259274065494537,-6179.755859375,304.158935546875,0.9199524521827698,0.4129632711410522,0.3929432034492492,293.2372131347656,297.1499938964844,293.1499938964844,0.0096131032332777,-3022.974609375,301.6698608398437,0.4309290051460266,0.050000000745058,0.2377788573503494,291.1450500488281,291.1499938964844,261.6336975097656,260.0514221191406,279.7274475097656,293.2732238769531,291.1463623046875,1.0,0.3071784973144531,0.8139778971672058,0.8139778971672058,1.0,1.0,-1.2755223512649536,0.546332061290741,0.7291902899742126,0.2429711371660232,0.0,0.0,0.6676493883132935,79.98628234863281,52.0,18.56361961364746,-14695.16015625,291.3528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685852050781,308.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.3335410058498382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781425714492798,0.7781503200531006,-7.74633554101456e-06,0.0,0.0003385017334949,0.0,0.0,71.75442504882812,0.0,0.0,0.0,0.3999748229980469,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970412790775299,-2235.7099609375,304.1514892578125,0.681279718875885,0.1558571904897689,0.1423878520727157,293.3465881347656,297.1499938964844,293.1499938964844,0.0050704218447208,-395.2174987792969,297.7330627441406,0.4437801241874695,0.050000000745058,0.0498122684657573,293.20147705078125,297.1499938964844,293.1499938964844,0.2533878684043884,-3741.77490234375,304.1580505371094,0.876945436000824,0.3385020494461059,0.2381859421730041,293.22320556640625,297.1499938964844,293.1499938964844,0.3237089216709137,-6146.125,304.1596374511719,0.9406482577323914,0.4114537835121155,0.3911884725093841,293.2372131347656,297.1499938964844,293.1499938964844,0.0094736795872449,-2992.349609375,301.642333984375,0.4437801241874695,0.050000000745058,0.2362879514694214,291.1585388183594,291.1499938964844,261.5977783203125,260.0214233398437,279.7161865234375,293.2708740234375,291.1597900390625,1.0,0.2974078357219696,0.8135094046592712,0.8135094046592712,1.0,1.0,-1.269581913948059,0.5435673594474792,0.7260145545005798,0.241532877087593,0.0,0.0,0.6655973196029663,71.93944549560547,40.0,18.542556762695312,-14657.2841796875,271.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,308.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.93359375,18000.0,0.0,0.0,0.3347627818584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753022909164429,0.7753099799156189,-7.727144293312449e-06,0.0,0.0003397416439838,0.0,0.0,71.23336029052734,0.0,0.0,0.0,0.3990318775177002,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970412790775299,-2235.7099609375,304.1514892578125,0.681279718875885,0.1558571904897689,0.1423878520727157,293.3465881347656,297.1499938964844,293.1499938964844,0.0050704218447208,-395.2174987792969,297.7330627441406,0.4437801241874695,0.050000000745058,0.0498122684657573,293.20147705078125,297.1499938964844,293.1499938964844,0.2533878684043884,-3741.77490234375,304.1580505371094,0.876945436000824,0.3385020494461059,0.2381859421730041,293.22320556640625,297.1499938964844,293.1499938964844,0.3237089216709137,-6146.125,304.1596374511719,0.9406482577323914,0.4114537835121155,0.3911884725093841,293.2372131347656,297.1499938964844,293.1499938964844,0.0094736795872449,-2992.349609375,301.642333984375,0.4437801241874695,0.050000000745058,0.2362879514694214,291.1585388183594,291.1499938964844,261.5977783203125,260.0214233398437,279.7161865234375,293.2708740234375,291.1597900390625,1.0,0.2974078357219696,0.8135094046592712,0.8135094046592712,1.0,1.0,-1.269581913948059,0.5435673594474792,0.7260145545005798,0.241532877087593,0.0,0.0,0.6655973196029663,71.93944549560547,40.0,18.542556762695312,-14657.2841796875,271.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,308.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.93359375,18000.0,0.0,0.0,0.3347627818584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753022909164429,0.7753099799156189,-7.727144293312449e-06,0.0,0.0003397416439838,0.0,0.0,71.23336029052734,0.0,0.0,0.0,0.3990318775177002,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968579351902008,-2232.2080078125,304.15155029296875,0.6901412606239319,0.1558743417263031,0.1422325372695922,293.34521484375,297.1499938964844,293.1499938964844,0.0050241728313267,-391.8636779785156,297.70587158203125,0.4522580802440643,0.050000000745058,0.0496403947472572,293.2009582519531,297.1499938964844,293.1499938964844,0.2525495290756225,-3731.8828125,304.1581115722656,0.8875343799591064,0.3379528522491455,0.2376693785190582,293.22216796875,297.1499938964844,293.1499938964844,0.3226262629032135,-6129.75244140625,304.15985107421875,0.9530766010284424,0.4107313752174377,0.3903276026248932,293.237060546875,297.1499938964844,293.1499938964844,0.0094018541276454,-2976.43505859375,301.62890625,0.4522580802440643,0.050000000745058,0.2354726642370224,291.1648254394531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108154296875,293.2694396972656,291.1659851074219,1.0,0.2919505834579468,0.813275158405304,0.813275158405304,1.0,1.0,-1.2665570974349976,0.5421624183654785,0.7243947386741638,0.2407966554164886,0.0,0.0,0.6639747619628906,67.5425033569336,40.0,17.843088150024414,-14635.7041015625,260.8481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210144042969,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.234375,18000.0,0.0,0.0,0.3351849913597107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724632620811462,0.7724709510803223,-7.703921255597379e-06,0.0,0.0003401701687835,0.0,0.0,70.68660736083984,0.0,0.0,0.0,0.398072749376297,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966849848628044,-2228.9091796875,304.1515808105469,0.7002906203269958,0.1559072285890579,0.1420850157737732,293.343505859375,297.1499938964844,293.1499938964844,0.0049785622395575,-388.54986572265625,297.6795349121094,0.4623786509037018,0.050000000745058,0.0494615957140922,293.2003479003906,297.1499938964844,293.1499938964844,0.2517347335815429,-3722.278076171875,304.1581115722656,0.8997942805290222,0.3374247848987579,0.2371626943349838,293.2210693359375,297.1499938964844,293.1499938964844,0.3215681910514831,-6113.7763671875,304.1600036621094,0.9664531350135804,0.4100290834903717,0.3894791007041931,293.2368469238281,297.1499938964844,293.1499938964844,0.0093295183032751,-2960.3310546875,301.6156311035156,0.4623786509037018,0.050000000745058,0.2346245050430297,291.1706237792969,291.1499938964844,261.5644836425781,259.9935607910156,279.70562744140625,293.2678527832031,291.1716613769531,1.0,0.2861697375774383,0.8130608797073364,0.8130608797073364,1.0,1.0,-1.2635207176208496,0.5407553315162659,0.722765326499939,0.2400571256875991,0.0,0.0,0.6620153188705444,62.96996688842773,28.0,16.77278709411621,-14612.5908203125,249.8409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,308.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.119140625,18000.0,0.0,0.0,0.3354710042476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687985897064209,0.7688062191009521,-7.672761967114639e-06,0.0,0.0003404604212846,0.0,0.0,69.97637176513672,0.0,0.0,0.0,0.3968309462070465,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963756591081619,-2223.025146484375,304.1515808105469,0.7239110469818115,0.1560172885656356,0.1418165564537048,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896851949393,-382.0808410644531,297.6291809082031,0.4826394319534302,0.050000000745058,0.0490889623761177,293.198974609375,297.1499938964844,293.1499938964844,0.2501851618289947,-3704.0400390625,304.1579895019531,0.9330580830574036,0.3364267349243164,0.2361801713705063,293.2188415527344,297.1499938964844,293.1499938964844,0.3195400536060333,-6083.22119140625,304.1600341796875,0.9943249225616456,0.4086821377277374,0.3878222405910492,293.23614501953125,297.1499938964844,293.1499938964844,0.0091849463060498,-2927.95166015625,301.5895080566406,0.4826394319534302,0.050000000745058,0.2328568994998932,291.1804504394531,291.1499938964844,261.53436279296875,259.9683532714844,279.6959533691406,293.2643127441406,291.1812744140625,1.0,0.2737395465373993,0.8126322031021118,0.8126322031021118,1.0,1.0,-1.2574611902236938,0.5379517078399658,0.7195094227790833,0.2385749965906143,0.0,0.0,0.6572699546813965,53.44467926025391,25.0,13.834254264831545,-14562.1923828125,227.1716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416198730469,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8359375,18000.0,0.0,0.0,0.3356151878833771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759385347366333,0.7593929171562195,-7.59054591981112e-06,0.0,0.0003406067553441,0.0,0.0,68.15679931640625,0.0,0.0,0.0,0.39363893866539,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963756591081619,-2223.025146484375,304.1515808105469,0.7239110469818115,0.1560172885656356,0.1418165564537048,293.3392944335937,297.1499938964844,293.1499938964844,0.0048896851949393,-382.0808410644531,297.6291809082031,0.4826394319534302,0.050000000745058,0.0490889623761177,293.198974609375,297.1499938964844,293.1499938964844,0.2501851618289947,-3704.0400390625,304.1579895019531,0.9330580830574036,0.3364267349243164,0.2361801713705063,293.2188415527344,297.1499938964844,293.1499938964844,0.3195400536060333,-6083.22119140625,304.1600341796875,0.9943249225616456,0.4086821377277374,0.3878222405910492,293.23614501953125,297.1499938964844,293.1499938964844,0.0091849463060498,-2927.95166015625,301.5895080566406,0.4826394319534302,0.050000000745058,0.2328568994998932,291.1804504394531,291.1499938964844,261.53436279296875,259.9683532714844,279.6959533691406,293.2643127441406,291.1812744140625,1.0,0.2737395465373993,0.8126322031021118,0.8126322031021118,1.0,1.0,-1.2574611902236938,0.5379517078399658,0.7195094227790833,0.2385749965906143,0.0,0.0,0.6572699546813965,53.44467926025391,25.0,13.834254264831545,-14562.1923828125,227.1716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416198730469,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8359375,18000.0,0.0,0.0,0.3356151878833771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759385347366333,0.7593929171562195,-7.59054591981112e-06,0.0,0.0003406067553441,0.0,0.0,68.15679931640625,0.0,0.0,0.0,0.39363893866539,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960640758275985,-2216.84423828125,304.1515808105469,0.7405955791473389,0.1561083793640136,0.1417095512151718,293.3341064453125,297.1499938964844,293.1499938964844,0.0048193340189754,-376.6925354003906,297.5902099609375,0.4949478209018707,0.050000000745058,0.0488591343164444,293.1973876953125,297.1499938964844,293.1499938964844,0.2484894394874572,-3683.763427734375,304.158203125,0.9581218957901,0.3355053067207336,0.2353605180978775,293.2037353515625,297.1499938964844,293.1499938964844,0.3004512786865234,-5782.85546875,304.1894836425781,0.9990000128746032,0.4099251329898834,0.3685634136199951,293.23504638671875,297.1499938964844,293.1499938964844,0.0090728607028722,-2901.18603515625,301.5675354003906,0.4949478209018707,0.050000000745058,0.2317667007446289,291.20465087890625,291.1499938964844,261.5079345703125,259.9462280273437,279.69549560546875,293.2553405761719,291.2101135253906,1.0,0.2630369663238525,0.812203586101532,0.812203586101532,1.0,1.0,-1.2316594123840332,0.526263952255249,0.705395519733429,0.2321475446224212,0.0,0.0,0.6489734053611755,47.24127578735352,28.0,44.74757766723633,-14369.7919921875,205.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,308.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.60546875,18000.0,0.0,0.0,0.3349921107292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459915280342102,0.7459989786148071,-7.478911356884055e-06,0.0,0.0003399744164198,0.0,0.0,65.65338134765625,0.0,0.0,0.0,0.3890536725521087,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960640758275985,-2216.84423828125,304.1515808105469,0.7405955791473389,0.1561083793640136,0.1417095512151718,293.3341064453125,297.1499938964844,293.1499938964844,0.0048193340189754,-376.6925354003906,297.5902099609375,0.4949478209018707,0.050000000745058,0.0488591343164444,293.1973876953125,297.1499938964844,293.1499938964844,0.2484894394874572,-3683.763427734375,304.158203125,0.9581218957901,0.3355053067207336,0.2353605180978775,293.2037353515625,297.1499938964844,293.1499938964844,0.3004512786865234,-5782.85546875,304.1894836425781,0.9990000128746032,0.4099251329898834,0.3685634136199951,293.23504638671875,297.1499938964844,293.1499938964844,0.0090728607028722,-2901.18603515625,301.5675354003906,0.4949478209018707,0.050000000745058,0.2317667007446289,291.20465087890625,291.1499938964844,261.5079345703125,259.9462280273437,279.69549560546875,293.2553405761719,291.2101135253906,1.0,0.2630369663238525,0.812203586101532,0.812203586101532,1.0,1.0,-1.2316594123840332,0.526263952255249,0.705395519733429,0.2321475446224212,0.0,0.0,0.6489734053611755,47.24127578735352,28.0,44.74757766723633,-14369.7919921875,205.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,308.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.60546875,18000.0,0.0,0.0,0.3349921107292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459915280342102,0.7459989786148071,-7.478911356884055e-06,0.0,0.0003399744164198,0.0,0.0,65.65338134765625,0.0,0.0,0.0,0.3890536725521087,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.09544388204813,-2204.60986328125,304.1520690917969,0.7518529891967773,0.1558292061090469,0.1414056420326233,293.32879638671875,297.1499938964844,293.1499938964844,0.0047539309598505,-371.4151306152344,297.5645446777344,0.5033496618270874,0.050000000745058,0.0487236008048057,293.1962890625,297.1499938964844,293.1499938964844,0.2464810758829116,-3659.497314453125,304.15875244140625,0.9731873273849488,0.334529310464859,0.2346022725105285,293.1631774902344,297.1499938964844,293.1499938964844,0.2817816138267517,-5490.5908203125,304.2068176269531,0.9990000128746032,0.4167584180831909,0.3506798446178436,293.2337646484375,297.1499938964844,293.1499938964844,0.008974390104413,-2875.9013671875,301.5508117675781,0.5033496618270874,0.050000000745058,0.2311237901449203,291.2501525878906,291.1499938964844,261.4857482910156,259.9276428222656,279.6910095214844,293.2398986816406,291.2525634765625,1.0,0.255569726228714,0.8118960857391357,0.8118960857391357,1.0,1.0,-1.2079768180847168,0.515625536441803,0.6923513412475586,0.2261389344930648,0.0,0.0,0.6321920156478882,43.45991897583008,46.0,47.141075134277344,-14118.6640625,189.3442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,308.5445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.119140625,18000.0,0.0,0.0,0.3329961895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148721814155579,0.7148794531822205,-7.23281709724688e-06,0.0,0.00033794878982,0.0,0.0,60.13933944702149,0.0,0.0,0.0,0.3787984848022461,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.09544388204813,-2204.60986328125,304.1520690917969,0.7518529891967773,0.1558292061090469,0.1414056420326233,293.32879638671875,297.1499938964844,293.1499938964844,0.0047539309598505,-371.4151306152344,297.5645446777344,0.5033496618270874,0.050000000745058,0.0487236008048057,293.1962890625,297.1499938964844,293.1499938964844,0.2464810758829116,-3659.497314453125,304.15875244140625,0.9731873273849488,0.334529310464859,0.2346022725105285,293.1631774902344,297.1499938964844,293.1499938964844,0.2817816138267517,-5490.5908203125,304.2068176269531,0.9990000128746032,0.4167584180831909,0.3506798446178436,293.2337646484375,297.1499938964844,293.1499938964844,0.008974390104413,-2875.9013671875,301.5508117675781,0.5033496618270874,0.050000000745058,0.2311237901449203,291.2501525878906,291.1499938964844,261.4857482910156,259.9276428222656,279.6910095214844,293.2398986816406,291.2525634765625,1.0,0.255569726228714,0.8118960857391357,0.8118960857391357,1.0,1.0,-1.2079768180847168,0.515625536441803,0.6923513412475586,0.2261389344930648,0.0,0.0,0.6321920156478882,43.45991897583008,46.0,47.141075134277344,-14118.6640625,189.3442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,308.5445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.119140625,18000.0,0.0,0.0,0.3329961895942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148721814155579,0.7148794531822205,-7.23281709724688e-06,0.0,0.00033794878982,0.0,0.0,60.13933944702149,0.0,0.0,0.0,0.3787984848022461,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953748673200607,-2203.515380859375,304.1514587402344,0.7504848837852478,0.1557543128728866,0.1412727683782577,293.32342529296875,297.1499938964844,293.1499938964844,0.0047148647718131,-368.7303771972656,297.5158996582031,0.5025323033332825,0.050000000745058,0.0487359538674354,293.1957397460937,297.1499938964844,293.1499938964844,0.2455978393554687,-3649.563720703125,304.1572570800781,0.9707544445991516,0.3334712088108063,0.2338775694370269,293.1311950683594,297.1499938964844,293.1499938964844,0.282513290643692,-5509.97216796875,304.18572998046875,0.9990000128746032,0.422971248626709,0.3523416817188263,293.2322998046875,297.1499938964844,293.1499938964844,0.0089437691494822,-2870.681884765625,301.525146484375,0.5025323033332825,0.050000000745058,0.2311823815107345,291.24658203125,291.1499938964844,261.46832275390625,259.9130859375,279.679931640625,293.232421875,291.24267578125,1.0,0.2568227052688598,0.8115885257720947,0.8115885257720947,1.0,1.0,-1.209013819694519,0.5160738825798035,0.6929398775100708,0.2263290882110595,0.0,0.0,0.6187965273857117,43.78597259521485,64.0,-10.448951721191406,-14024.8720703125,190.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919128417969,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.77734375,18000.0,0.0,0.0,0.3297801315784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820275783538818,0.6820345520973206,-6.949380804144312e-06,0.0,0.0003346849116496,0.0,0.0,54.48722839355469,0.0,0.0,0.0,0.3680786490440368,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953748673200607,-2203.515380859375,304.1514587402344,0.7504848837852478,0.1557543128728866,0.1412727683782577,293.32342529296875,297.1499938964844,293.1499938964844,0.0047148647718131,-368.7303771972656,297.5158996582031,0.5025323033332825,0.050000000745058,0.0487359538674354,293.1957397460937,297.1499938964844,293.1499938964844,0.2455978393554687,-3649.563720703125,304.1572570800781,0.9707544445991516,0.3334712088108063,0.2338775694370269,293.1311950683594,297.1499938964844,293.1499938964844,0.282513290643692,-5509.97216796875,304.18572998046875,0.9990000128746032,0.422971248626709,0.3523416817188263,293.2322998046875,297.1499938964844,293.1499938964844,0.0089437691494822,-2870.681884765625,301.525146484375,0.5025323033332825,0.050000000745058,0.2311823815107345,291.24658203125,291.1499938964844,261.46832275390625,259.9130859375,279.679931640625,293.232421875,291.24267578125,1.0,0.2568227052688598,0.8115885257720947,0.8115885257720947,1.0,1.0,-1.209013819694519,0.5160738825798035,0.6929398775100708,0.2263290882110595,0.0,0.0,0.6187965273857117,43.78597259521485,64.0,-10.448951721191406,-14024.8720703125,190.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919128417969,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.77734375,18000.0,0.0,0.0,0.3297801315784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820275783538818,0.6820345520973206,-6.949380804144312e-06,0.0,0.0003346849116496,0.0,0.0,54.48722839355469,0.0,0.0,0.0,0.3680786490440368,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956344529986381,-2208.814453125,304.1507263183594,0.745651364326477,0.155780091881752,0.1413399130105972,293.3206787109375,297.1499938964844,293.1499938964844,0.004706413950771,-368.49169921875,297.4806823730469,0.4989945292472839,0.050000000745058,0.0487914271652698,293.1954040527344,297.1499938964844,293.1499938964844,0.2456959038972854,-3651.393798828125,304.1557312011719,0.9636471271514891,0.3329570889472961,0.2335583269596099,293.12762451171875,297.1499938964844,293.1499938964844,0.2896982729434967,-5628.09521484375,304.1661071777344,0.9990000128746032,0.4239164888858795,0.359731912612915,293.231689453125,297.1499938964844,293.1499938964844,0.0089539466425776,-2875.950927734375,301.5074768066406,0.4989945292472839,0.050000000745058,0.2314455211162567,291.2219543457031,291.1499938964844,261.4615783691406,259.9074401855469,279.6725158691406,293.23175048828125,291.2159729003906,1.0,0.2601131796836853,0.811434805393219,0.811434805393219,1.0,1.0,-1.217960238456726,0.5200588703155518,0.6979014277458191,0.2285821884870529,0.0,0.0,0.616413414478302,45.321739196777344,64.0,-43.83024215698242,-14062.712890625,196.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897216796875,308.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18165.171875,18000.0,0.0,0.0,0.3280164897441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722954511642456,0.6723023056983948,-6.8526969698723406e-06,0.0,0.0003328950260765,0.0,0.0,52.79862594604492,0.0,0.0,0.0,0.3648548424243927,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959852263331413,-2215.928466796875,304.14996337890625,0.7388030886650085,0.1557824909687042,0.1414340436458587,293.3178405761719,297.1499938964844,293.1499938964844,0.0047034844756126,-368.7635498046875,297.441650390625,0.4939860999584198,0.050000000745058,0.0488760024309158,293.1950988769531,297.1499938964844,293.1499938964844,0.2460061907768249,-3655.845703125,304.1541442871094,0.9530630707740784,0.332442432641983,0.2332630157470703,293.13360595703125,297.1499938964844,293.1499938964844,0.3006565272808075,-5804.80517578125,304.14324951171875,0.9990000128746032,0.4230357110500335,0.3707169592380523,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754126965999,-2884.59619140625,301.48748779296875,0.4939860999584198,0.050000000745058,0.2318467050790786,291.1887512207031,291.1499938964844,261.4562072753906,259.9029846191406,279.6636657714844,293.2318420410156,291.1815795898437,1.0,0.2649277150630951,0.8112584352493286,0.8112584352493286,1.0,1.0,-1.2314839363098145,0.5260964632034302,0.7053874135017395,0.2320002168416977,0.0,0.0,0.6171198487281799,47.6636962890625,67.0,-70.56694793701172,-14157.380859375,205.84866333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6601867675781,308.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18074.654296875,18000.0,0.0,0.0,0.326356828212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687716245651245,0.6687784194946289,-6.803529231547145e-06,0.0,0.0003312107000965,0.0,0.0,52.1090202331543,0.0,0.0,0.0,0.3636029660701751,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966133549809455,-2228.62890625,304.1489562988281,0.7282180190086365,0.1558111906051635,0.1415796875953674,293.31182861328125,297.1499938964844,293.1499938964844,0.0046983822248876,-369.2756958007813,297.3672790527344,0.4861361682415008,0.050000000745058,0.0490210950374603,293.1942749023437,297.1499938964844,293.1499938964844,0.2465370893478393,-3663.364990234375,304.1519470214844,0.9351877570152284,0.3314676582813263,0.2326717376708984,293.1650390625,297.1499938964844,293.1499938964844,0.3196439146995544,-6104.3857421875,304.1143493652344,0.9990000128746032,0.4171124994754791,0.3888427317142486,293.2314453125,297.1499938964844,293.1499938964844,0.0090076690539717,-2898.958740234375,301.44586181640625,0.4861361682415008,0.050000000745058,0.2325349599123001,291.12567138671875,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.238525390625,291.1214599609375,1.0,0.2723798155784607,0.8109056949615479,0.8109056949615479,1.0,1.0,-1.2537106275558472,0.5360063910484314,0.717704176902771,0.2377130091190338,0.0,0.0,0.624949038028717,51.67495727539063,70.0,-73.62444305419922,-14381.0615234375,222.0508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69793701171875,308.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.08203125,18000.0,0.0,0.0,0.3238182663917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785365343093872,0.6785433888435364,-6.846429641882423e-06,0.0,0.0003286343708168,0.0,0.0,53.45804214477539,0.0,0.0,0.0,0.3664999306201935,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966133549809455,-2228.62890625,304.1489562988281,0.7282180190086365,0.1558111906051635,0.1415796875953674,293.31182861328125,297.1499938964844,293.1499938964844,0.0046983822248876,-369.2756958007813,297.3672790527344,0.4861361682415008,0.050000000745058,0.0490210950374603,293.1942749023437,297.1499938964844,293.1499938964844,0.2465370893478393,-3663.364990234375,304.1519470214844,0.9351877570152284,0.3314676582813263,0.2326717376708984,293.1650390625,297.1499938964844,293.1499938964844,0.3196439146995544,-6104.3857421875,304.1143493652344,0.9990000128746032,0.4171124994754791,0.3888427317142486,293.2314453125,297.1499938964844,293.1499938964844,0.0090076690539717,-2898.958740234375,301.44586181640625,0.4861361682415008,0.050000000745058,0.2325349599123001,291.12567138671875,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.238525390625,291.1214599609375,1.0,0.2723798155784607,0.8109056949615479,0.8109056949615479,1.0,1.0,-1.2537106275558472,0.5360063910484314,0.717704176902771,0.2377130091190338,0.0,0.0,0.624949038028717,51.67495727539063,70.0,-73.62444305419922,-14381.0615234375,222.0508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69793701171875,308.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.08203125,18000.0,0.0,0.0,0.3238182663917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785365343093872,0.6785433888435364,-6.846429641882423e-06,0.0,0.0003286343708168,0.0,0.0,53.45804214477539,0.0,0.0,0.0,0.3664999306201935,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971528366208076,-2239.009765625,304.1484069824219,0.7156930565834045,0.1561657190322876,0.1420199275016784,293.3055419921875,297.1499938964844,293.1499938964844,0.0046938364394009,-369.2742919921875,297.3163146972656,0.475990742444992,0.050000000745058,0.0492185167968273,293.1932373046875,297.1499938964844,293.1499938964844,0.2463463246822357,-3661.414794921875,304.15167236328125,0.913566529750824,0.3305521309375763,0.2321840673685073,293.1994934082031,297.1499938964844,293.1499938964844,0.3221819996833801,-6138.62060546875,304.1235656738281,0.985992431640625,0.4097031950950622,0.3900957107543945,293.2323608398437,297.1499938964844,293.1499938964844,0.0090269669890403,-2906.857666015625,301.4101257324219,0.475990742444992,0.050000000745058,0.2334714382886886,291.1024169921875,291.1499938964844,261.45001220703125,259.8981018066406,279.6571044921875,293.24432373046875,291.1040954589844,1.0,0.2789380848407745,0.8105529546737671,0.8105529546737671,1.0,1.0,-1.2565351724624634,0.5371890664100647,0.7193461060523987,0.2385535538196563,0.0,0.0,0.6335176229476929,56.72155380249024,73.0,-24.196826934814453,-14485.642578125,233.8438873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221008300781,308.6514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.859375,18000.0,0.0,0.0,0.3225156366825104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969092488288879,0.6969162225723267,-6.988527275098022e-06,0.0,0.0003273123584222,0.0,0.0,56.44294738769531,0.0,0.0,0.0,0.3723755776882171,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971528366208076,-2239.009765625,304.1484069824219,0.7156930565834045,0.1561657190322876,0.1420199275016784,293.3055419921875,297.1499938964844,293.1499938964844,0.0046938364394009,-369.2742919921875,297.3163146972656,0.475990742444992,0.050000000745058,0.0492185167968273,293.1932373046875,297.1499938964844,293.1499938964844,0.2463463246822357,-3661.414794921875,304.15167236328125,0.913566529750824,0.3305521309375763,0.2321840673685073,293.1994934082031,297.1499938964844,293.1499938964844,0.3221819996833801,-6138.62060546875,304.1235656738281,0.985992431640625,0.4097031950950622,0.3900957107543945,293.2323608398437,297.1499938964844,293.1499938964844,0.0090269669890403,-2906.857666015625,301.4101257324219,0.475990742444992,0.050000000745058,0.2334714382886886,291.1024169921875,291.1499938964844,261.45001220703125,259.8981018066406,279.6571044921875,293.24432373046875,291.1040954589844,1.0,0.2789380848407745,0.8105529546737671,0.8105529546737671,1.0,1.0,-1.2565351724624634,0.5371890664100647,0.7193461060523987,0.2385535538196563,0.0,0.0,0.6335176229476929,56.72155380249024,73.0,-24.196826934814453,-14485.642578125,233.8438873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221008300781,308.6514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.859375,18000.0,0.0,0.0,0.3225156366825104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969092488288879,0.6969162225723267,-6.988527275098022e-06,0.0,0.0003273123584222,0.0,0.0,56.44294738769531,0.0,0.0,0.0,0.3723755776882171,4.0,0.0,1.0
478860,293.1587219238281,297.1499938964844,293.1499938964844,0.0960683226585388,-2218.162841796875,304.1507873535156,0.7003001570701599,0.1542794555425644,0.1409508734941482,293.3114624023437,297.1499938964844,293.1499938964844,0.0046481969766318,-365.6822509765625,297.2591857910156,0.4643492698669433,0.050000000745058,0.0494291670620441,293.202392578125,297.1499938964844,293.1499938964844,0.2437415271997451,-3629.497314453125,304.1554870605469,0.8935629725456238,0.3275812864303589,0.2305501103401184,293.2219543457031,297.1499938964844,293.1499938964844,0.3164930641651153,-6045.5615234375,304.1416015625,0.964828610420227,0.4038445353507995,0.3844264447689056,293.2458190917969,297.1499938964844,293.1499938964844,0.0089633287861943,-2893.448486328125,301.34942626953125,0.4643492698669433,0.050000000745058,0.2344706803560257,291.12799072265625,291.1499938964844,261.4557189941406,259.9031066894531,279.6717834472656,293.2542724609375,291.1303100585937,1.0,0.2843161225318908,0.8098962306976318,0.8098962306976318,1.0,1.0,-1.2479337453842163,0.5332558155059814,0.7146779298782349,0.2363088577985763,0.0,0.0,0.6348191499710083,61.92498779296875,76.0,19.084945678710938,-14433.1826171875,241.7671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,308.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.162109375,18000.0,0.0,0.0,0.3218444883823395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050235271453857,0.705030620098114,-7.0780283749627415e-06,0.0,0.000326631241478,0.0,0.0,57.96344757080078,0.0,0.0,0.0,0.3751336634159088,4.0,0.0,1.0
478920,293.1587219238281,297.1499938964844,293.1499938964844,0.0960683226585388,-2218.162841796875,304.1507873535156,0.7003001570701599,0.1542794555425644,0.1409508734941482,293.3114624023437,297.1499938964844,293.1499938964844,0.0046481969766318,-365.6822509765625,297.2591857910156,0.4643492698669433,0.050000000745058,0.0494291670620441,293.202392578125,297.1499938964844,293.1499938964844,0.2437415271997451,-3629.497314453125,304.1554870605469,0.8935629725456238,0.3275812864303589,0.2305501103401184,293.2219543457031,297.1499938964844,293.1499938964844,0.3164930641651153,-6045.5615234375,304.1416015625,0.964828610420227,0.4038445353507995,0.3844264447689056,293.2458190917969,297.1499938964844,293.1499938964844,0.0089633287861943,-2893.448486328125,301.34942626953125,0.4643492698669433,0.050000000745058,0.2344706803560257,291.12799072265625,291.1499938964844,261.4557189941406,259.9031066894531,279.6717834472656,293.2542724609375,291.1303100585937,1.0,0.2843161225318908,0.8098962306976318,0.8098962306976318,1.0,1.0,-1.2479337453842163,0.5332558155059814,0.7146779298782349,0.2363088577985763,0.0,0.0,0.6348191499710083,61.92498779296875,76.0,19.084945678710938,-14433.1826171875,241.7671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,308.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.162109375,18000.0,0.0,0.0,0.3218444883823395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050235271453857,0.705030620098114,-7.0780283749627415e-06,0.0,0.000326631241478,0.0,0.0,57.96344757080078,0.0,0.0,0.0,0.3751336634159088,4.0,0.0,1.0
478980,293.16259765625,297.1499938964844,293.1499938964844,0.0952177420258522,-2202.002197265625,304.15191650390625,0.6882694959640503,0.1532670110464096,0.1400720626115799,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117547899484,-362.88714599609375,297.20538330078125,0.4540637731552124,0.050000000745058,0.0496067702770233,293.2049865722656,297.1499938964844,293.1499938964844,0.2417271733283996,-3605.212158203125,304.1569519042969,0.8789705038070679,0.3257215619087219,0.2292433530092239,293.228759765625,297.1499938964844,293.1499938964844,0.3130674958229065,-5990.45947265625,304.14990234375,0.9474123120307922,0.4006231129169464,0.3811168372631073,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136408641934,-2883.56640625,301.2925109863281,0.4540637731552124,0.050000000745058,0.2353131622076034,291.1434936523437,291.1499938964844,261.4657592773437,259.9116516113281,279.6829528808594,293.25830078125,291.144287109375,1.0,0.2889993190765381,0.8092395067214966,0.8092395067214966,1.0,1.0,-1.242560625076294,0.5307798385620117,0.7117807865142822,0.2348710149526596,0.0,0.0,0.634473443031311,66.34058380126953,79.0,17.502492904663086,-14361.384765625,249.1184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,308.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.380859375,18000.0,0.0,0.0,0.3213560581207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053902745246887,0.705397367477417,-7.091395673342049e-06,0.0,0.0003261355450376,0.0,0.0,58.09232711791992,0.0,0.0,0.0,0.3753635883331299,4.0,0.0,1.0
479040,293.16259765625,297.1499938964844,293.1499938964844,0.0952177420258522,-2202.002197265625,304.15191650390625,0.6882694959640503,0.1532670110464096,0.1400720626115799,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117547899484,-362.88714599609375,297.20538330078125,0.4540637731552124,0.050000000745058,0.0496067702770233,293.2049865722656,297.1499938964844,293.1499938964844,0.2417271733283996,-3605.212158203125,304.1569519042969,0.8789705038070679,0.3257215619087219,0.2292433530092239,293.228759765625,297.1499938964844,293.1499938964844,0.3130674958229065,-5990.45947265625,304.14990234375,0.9474123120307922,0.4006231129169464,0.3811168372631073,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136408641934,-2883.56640625,301.2925109863281,0.4540637731552124,0.050000000745058,0.2353131622076034,291.1434936523437,291.1499938964844,261.4657592773437,259.9116516113281,279.6829528808594,293.25830078125,291.144287109375,1.0,0.2889993190765381,0.8092395067214966,0.8092395067214966,1.0,1.0,-1.242560625076294,0.5307798385620117,0.7117807865142822,0.2348710149526596,0.0,0.0,0.634473443031311,66.34058380126953,79.0,17.502492904663086,-14361.384765625,249.1184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,308.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.380859375,18000.0,0.0,0.0,0.3213560581207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053902745246887,0.705397367477417,-7.091395673342049e-06,0.0,0.0003261355450376,0.0,0.0,58.09232711791992,0.0,0.0,0.0,0.3753635883331299,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949461236596107,-2196.88818359375,304.15203857421875,0.6833481192588806,0.1528905779123306,0.1397793143987655,293.31353759765625,297.1499938964844,293.1499938964844,0.0045957481488585,-361.701904296875,297.17889404296875,0.449857234954834,0.050000000745058,0.0496869534254074,293.20526123046875,297.1499938964844,293.1499938964844,0.2410002201795578,-3596.572021484375,304.1570129394531,0.8729755282402039,0.3249729573726654,0.2287487387657165,293.229736328125,297.1499938964844,293.1499938964844,0.3119042813777923,-5972.037109375,304.1520080566406,0.9399045705795288,0.3994370996952057,0.3799764513969421,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915470987558,-2879.51318359375,301.2649230957031,0.449857234954834,0.050000000745058,0.2356935143470764,291.14678955078125,291.1499938964844,261.4722900390625,259.91717529296875,279.6882019042969,293.2594909667969,291.14727783203125,1.0,0.2911660075187683,0.8089110851287842,0.8089110851287842,1.0,1.0,-1.2407991886138916,0.5299578309059143,0.7108413577079773,0.2343867123126983,0.0,0.0,0.6343445777893066,68.34420776367188,79.0,13.238776206970217,-14332.2890625,252.68746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,308.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.220703125,18000.0,0.0,0.0,0.3211525976657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051897048950195,0.7051967978477478,-7.090771759976633e-06,0.0,0.0003259290533605,0.0,0.0,58.064571380615234,0.0,0.0,0.0,0.3753116726875305,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947282761335372,-2192.804443359375,304.1520690917969,0.6789061427116394,0.1525811553001403,0.1395414024591446,293.3128967285156,297.1499938964844,293.1499938964844,0.0045810537412762,-360.6239929199219,297.15338134765625,0.4460815191268921,0.050000000745058,0.049763485789299,293.2051696777344,297.1499938964844,293.1499938964844,0.2403609454631805,-3589.014404296875,304.1568908691406,0.8675457835197449,0.3242861628532409,0.2283061295747757,293.2298889160156,297.1499938964844,293.1499938964844,0.3109117746353149,-5956.4658203125,304.1534423828125,0.9329675436019896,0.3983924388885498,0.379004567861557,293.26239013671875,297.1499938964844,293.1499938964844,0.0088706286624073,-2875.759765625,301.2380065917969,0.4460815191268921,0.050000000745058,0.2360565513372421,291.1488952636719,291.1499938964844,261.479736328125,259.9234619140625,279.69415283203125,293.26202392578125,291.14923095703125,1.0,0.2932435870170593,0.8087166547775269,0.8087166547775269,1.0,1.0,-1.2393431663513184,0.5292862057685852,0.7100569605827332,0.2339906543493271,0.0,0.0,0.6341980695724487,70.26001739501953,82.0,9.65179443359375,-14306.1943359375,256.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,308.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.3209722638130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049375772476196,0.7049446702003479,-7.0890828283154406e-06,0.0,0.0003257460484746,0.0,0.0,58.02391815185547,0.0,0.0,0.0,0.3752329349517822,4.0,0.0,1.0
