time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944482833147049,-2187.58984375,304.15185546875,0.6712077856063843,0.1521451026201248,0.1392377316951751,293.3101501464844,297.1499938964844,293.1499938964844,0.0045547634363174,-358.7095031738281,297.1058349609375,0.4395170509815216,0.050000000745058,0.0499085485935211,293.2044982910156,297.1499938964844,293.1499938964844,0.2392362654209137,-3575.770751953125,304.1564636230469,0.8579491376876831,0.3230291604995727,0.2275129407644271,293.22900390625,297.1499938964844,293.1499938964844,0.309205561876297,-5929.99658203125,304.15509033203125,0.9205297231674194,0.396546721458435,0.377342015504837,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309217244386,-2868.73486328125,301.1861572265625,0.4395170509815216,0.050000000745058,0.2367446720600128,291.1513977050781,291.1499938964844,261.4973449707031,259.938232421875,279.7065734863281,293.2669982910156,291.15155029296875,1.0,0.2971867024898529,0.808327853679657,0.808327853679657,1.0,1.0,-1.2370307445526123,0.5282163023948669,0.7088143825531006,0.2333456426858902,0.0,0.0,0.6338225603103638,73.89784240722656,85.0,4.700663566589356,-14260.9599609375,262.9540710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,308.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.3206655979156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042314410209656,0.7042385339736938,-7.083607215463417e-06,0.0,0.0003254348121117,0.0,0.0,57.90538024902344,0.0,0.0,0.0,0.3750030100345611,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944482833147049,-2187.58984375,304.15185546875,0.6712077856063843,0.1521451026201248,0.1392377316951751,293.3101501464844,297.1499938964844,293.1499938964844,0.0045547634363174,-358.7095031738281,297.1058349609375,0.4395170509815216,0.050000000745058,0.0499085485935211,293.2044982910156,297.1499938964844,293.1499938964844,0.2392362654209137,-3575.770751953125,304.1564636230469,0.8579491376876831,0.3230291604995727,0.2275129407644271,293.22900390625,297.1499938964844,293.1499938964844,0.309205561876297,-5929.99658203125,304.15509033203125,0.9205297231674194,0.396546721458435,0.377342015504837,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309217244386,-2868.73486328125,301.1861572265625,0.4395170509815216,0.050000000745058,0.2367446720600128,291.1513977050781,291.1499938964844,261.4973449707031,259.938232421875,279.7065734863281,293.2669982910156,291.15155029296875,1.0,0.2971867024898529,0.808327853679657,0.808327853679657,1.0,1.0,-1.2370307445526123,0.5282163023948669,0.7088143825531006,0.2333456426858902,0.0,0.0,0.6338225603103638,73.89784240722656,85.0,4.700663566589356,-14260.9599609375,262.9540710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,308.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.3206655979156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042314410209656,0.7042385339736938,-7.083607215463417e-06,0.0,0.0003254348121117,0.0,0.0,57.90538024902344,0.0,0.0,0.0,0.3750030100345611,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942986458539962,-2184.8349609375,304.1514892578125,0.6646481156349182,0.151855394244194,0.139077752828598,293.3058166503906,297.1499938964844,293.1499938964844,0.0045323530212044,-357.0883483886719,297.06298828125,0.4339368045330047,0.050000000745058,0.050046183168888,293.2034912109375,297.1499938964844,293.1499938964844,0.2382298111915588,-3563.939208984375,304.156005859375,0.849579393863678,0.3218516409397125,0.2267870306968689,293.2273254394531,297.1499938964844,293.1499938964844,0.3077034056186676,-5906.94921875,304.1558837890625,0.9098106026649476,0.394888311624527,0.3758840560913086,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931994348764,-2862.116455078125,301.13629150390625,0.4339368045330047,0.050000000745058,0.23739755153656,291.15252685546875,291.1499938964844,261.5181579589844,259.9556579589844,279.7192077636719,293.2704467773437,291.1526184082031,1.0,0.3009077310562134,0.8079389929771423,0.8079389929771423,1.0,1.0,-1.2351659536361694,0.5273507237434387,0.7078152894973755,0.2328047305345535,0.0,0.0,0.6334042549133301,77.35419464111328,73.0,2.298435688018799,-14222.8974609375,269.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,308.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.3204080164432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033835649490356,0.7033905982971191,-7.076595011312747e-06,0.0,0.0003251734015066,0.0,0.0,57.76045989990234,0.0,0.0,0.0,0.3747236132621765,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942986458539962,-2184.8349609375,304.1514892578125,0.6646481156349182,0.151855394244194,0.139077752828598,293.3058166503906,297.1499938964844,293.1499938964844,0.0045323530212044,-357.0883483886719,297.06298828125,0.4339368045330047,0.050000000745058,0.050046183168888,293.2034912109375,297.1499938964844,293.1499938964844,0.2382298111915588,-3563.939208984375,304.156005859375,0.849579393863678,0.3218516409397125,0.2267870306968689,293.2273254394531,297.1499938964844,293.1499938964844,0.3077034056186676,-5906.94921875,304.1558837890625,0.9098106026649476,0.394888311624527,0.3758840560913086,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931994348764,-2862.116455078125,301.13629150390625,0.4339368045330047,0.050000000745058,0.23739755153656,291.15252685546875,291.1499938964844,261.5181579589844,259.9556579589844,279.7192077636719,293.2704467773437,291.1526184082031,1.0,0.3009077310562134,0.8079389929771423,0.8079389929771423,1.0,1.0,-1.2351659536361694,0.5273507237434387,0.7078152894973755,0.2328047305345535,0.0,0.0,0.6334042549133301,77.35419464111328,73.0,2.298435688018799,-14222.8974609375,269.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,308.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.3204080164432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033835649490356,0.7033905982971191,-7.076595011312747e-06,0.0,0.0003251734015066,0.0,0.0,57.76045989990234,0.0,0.0,0.0,0.3747236132621765,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940981954336166,-2181.078857421875,304.1513366699219,0.665840744972229,0.1516943424940109,0.1388701796531677,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975406490266,-354.5037841796875,297.0260009765625,0.4352867007255554,0.050000000745058,0.0500115528702735,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883971452713,-3550.380859375,304.1559143066406,0.8504191637039185,0.3207466900348663,0.225974440574646,293.22515869140625,297.1499938964844,293.1499938964844,0.3061040639877319,-5882.40576171875,304.1565856933594,0.91070556640625,0.393364816904068,0.374382883310318,293.27294921875,297.1499938964844,293.1499938964844,0.008717032149434,-2845.81396484375,301.0887145996094,0.4352867007255554,0.050000000745058,0.2372332662343979,291.1551818847656,291.1499938964844,261.5419006347656,259.9754333496094,279.73321533203125,293.2728576660156,291.1556701660156,1.0,0.2990549504756927,0.8075121641159058,0.8075121641159058,1.0,1.0,-1.2319016456604004,0.5258551239967346,0.7060465812683105,0.2319030165672302,0.0,0.0,0.6325861811637878,76.42774200439453,61.0,4.596529483795166,-14177.6708984375,266.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,308.43804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.3201545476913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021103501319885,0.7021174430847168,-7.06688024365576e-06,0.0,0.0003249161527492,0.0,0.0,57.548439025878906,0.0,0.0,0.0,0.3743001818656921,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940981954336166,-2181.078857421875,304.1513366699219,0.665840744972229,0.1516943424940109,0.1388701796531677,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975406490266,-354.5037841796875,297.0260009765625,0.4352867007255554,0.050000000745058,0.0500115528702735,293.2022399902344,297.1499938964844,293.1499938964844,0.2370883971452713,-3550.380859375,304.1559143066406,0.8504191637039185,0.3207466900348663,0.225974440574646,293.22515869140625,297.1499938964844,293.1499938964844,0.3061040639877319,-5882.40576171875,304.1565856933594,0.91070556640625,0.393364816904068,0.374382883310318,293.27294921875,297.1499938964844,293.1499938964844,0.008717032149434,-2845.81396484375,301.0887145996094,0.4352867007255554,0.050000000745058,0.2372332662343979,291.1551818847656,291.1499938964844,261.5419006347656,259.9754333496094,279.73321533203125,293.2728576660156,291.1556701660156,1.0,0.2990549504756927,0.8075121641159058,0.8075121641159058,1.0,1.0,-1.2319016456604004,0.5258551239967346,0.7060465812683105,0.2319030165672302,0.0,0.0,0.6325861811637878,76.42774200439453,61.0,4.596529483795166,-14177.6708984375,266.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,308.43804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.3201545476913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021103501319885,0.7021174430847168,-7.06688024365576e-06,0.0,0.0003249161527492,0.0,0.0,57.548439025878906,0.0,0.0,0.0,0.3743001818656921,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938634276390075,-2176.627197265625,304.1512756347656,0.6732758283615112,0.1516542434692382,0.1386501342058181,293.29345703125,297.1499938964844,293.1499938964844,0.0044538560323417,-351.20068359375,296.9958190917969,0.4423030614852905,0.050000000745058,0.0498450398445129,293.2005310058594,297.1499938964844,293.1499938964844,0.235872209072113,-3535.85107421875,304.1559753417969,0.8586627244949341,0.3197728097438812,0.2251507341861724,293.2225952148437,297.1499938964844,293.1499938964844,0.3044147193431854,-5856.46240234375,304.1571960449219,0.9209160208702089,0.3919818699359894,0.3728833198547363,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121065542101,-2821.9111328125,301.0438232421875,0.4423030614852905,0.050000000745058,0.2364434003829956,291.1610412597656,291.1499938964844,261.5681457519531,259.99725341796875,279.7481689453125,293.2742614746094,291.1616516113281,1.0,0.2935208976268768,0.8070853352546692,0.8070853352546692,1.0,1.0,-1.2277013063430786,0.5239461660385132,0.7037550806999207,0.2307485193014145,0.0,0.0,0.6307346820831299,72.14781188964844,49.0,7.446601390838623,-14121.283203125,255.7124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.06640625,18000.0,0.0,0.0,0.3198152184486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989967823028564,0.6990038156509399,-7.043810455797939e-06,0.0,0.0003245717671234,0.0,0.0,57.03628540039063,0.0,0.0,0.0,0.3732853829860687,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938634276390075,-2176.627197265625,304.1512756347656,0.6732758283615112,0.1516542434692382,0.1386501342058181,293.29345703125,297.1499938964844,293.1499938964844,0.0044538560323417,-351.20068359375,296.9958190917969,0.4423030614852905,0.050000000745058,0.0498450398445129,293.2005310058594,297.1499938964844,293.1499938964844,0.235872209072113,-3535.85107421875,304.1559753417969,0.8586627244949341,0.3197728097438812,0.2251507341861724,293.2225952148437,297.1499938964844,293.1499938964844,0.3044147193431854,-5856.46240234375,304.1571960449219,0.9209160208702089,0.3919818699359894,0.3728833198547363,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121065542101,-2821.9111328125,301.0438232421875,0.4423030614852905,0.050000000745058,0.2364434003829956,291.1610412597656,291.1499938964844,261.5681457519531,259.99725341796875,279.7481689453125,293.2742614746094,291.1616516113281,1.0,0.2935208976268768,0.8070853352546692,0.8070853352546692,1.0,1.0,-1.2277013063430786,0.5239461660385132,0.7037550806999207,0.2307485193014145,0.0,0.0,0.6307346820831299,72.14781188964844,49.0,7.446601390838623,-14121.283203125,255.7124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.06640625,18000.0,0.0,0.0,0.3198152184486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989967823028564,0.6990038156509399,-7.043810455797939e-06,0.0,0.0003245717671234,0.0,0.0,57.03628540039063,0.0,0.0,0.0,0.3732853829860687,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937474444508552,-2174.423828125,304.1512451171875,0.679039716720581,0.1516719609498977,0.1385436356067657,293.2897644042969,297.1499938964844,293.1499938964844,0.0044304081238806,-349.4202575683594,296.9826965332031,0.4478232562541961,0.050000000745058,0.0497277155518531,293.1994934082031,297.1499938964844,293.1499938964844,0.2352707833051681,-3528.6611328125,304.1559753417969,0.8652392029762268,0.319333016872406,0.2247473150491714,293.22119140625,297.1499938964844,293.1499938964844,0.3035734593868255,-5843.5615234375,304.15740966796875,0.9291528463363647,0.391338437795639,0.3721460700035095,293.2746887207031,297.1499938964844,293.1499938964844,0.0085532395169138,-2808.218017578125,301.0220947265625,0.4478232562541961,0.050000000745058,0.2358868718147277,291.1641845703125,291.1499938964844,261.58209228515625,260.00885009765625,279.7558898925781,293.274658203125,291.164794921875,1.0,0.289697527885437,0.8068719506263733,0.8068719506263733,1.0,1.0,-1.225395441055298,0.5229014754295349,0.7024939656257629,0.2301153838634491,0.0,0.0,0.6294720768928528,69.1421890258789,49.0,8.136982917785645,-14089.7392578125,248.57192993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,308.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.779296875,18000.0,0.0,0.0,0.3195862174034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966874003410339,0.6966944336891174,-7.025982540653786e-06,0.0,0.0003243393730372,0.0,0.0,56.65369415283203,0.0,0.0,0.0,0.3725328743457794,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936353057622909,-2172.292724609375,304.1512451171875,0.6861642599105835,0.151711493730545,0.1384416371583938,293.28582763671875,297.1499938964844,293.1499938964844,0.0044064209796488,-347.5957336425781,296.97076416015625,0.454800933599472,0.050000000745058,0.0495933704078197,293.1983947753906,297.1499938964844,293.1499938964844,0.2346800565719604,-3521.599365234375,304.1559753417969,0.8734927177429199,0.3189218938350677,0.2243520617485046,293.2197265625,297.1499938964844,293.1499938964844,0.3027421534061432,-5830.82666015625,304.1575927734375,0.9393246173858644,0.3907245099544525,0.3714203834533691,293.2748718261719,297.1499938964844,293.1499938964844,0.0084915058687329,-2793.709228515625,301.00079345703125,0.454800933599472,0.050000000745058,0.2352495938539505,291.1673583984375,291.1499938964844,261.5965576171875,260.0208435058594,279.76373291015625,293.2748718261719,291.16796875,1.0,0.2853025496006012,0.8066720366477966,0.8066720366477966,1.0,1.0,-1.2230013608932495,0.5218197107315063,0.7011816501617432,0.2294589132070541,0.0,0.0,0.6279986500740051,65.70421600341797,37.0,8.446776390075684,-14056.5205078125,240.5251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,308.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.12109375,18000.0,0.0,0.0,0.3193057179450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6939157843589783,0.693922758102417,-7.004237886576448e-06,0.0,0.0003240547084715,0.0,0.0,56.19437026977539,0.0,0.0,0.0,0.3716285526752472,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934290960431099,-2168.375,304.1511535644531,0.7046797275543213,0.1518464833498001,0.1382548809051513,293.2774353027344,297.1499938964844,293.1499938964844,0.0043581244535744,-343.91717529296875,296.9502868652344,0.4724086821079254,0.050000000745058,0.0492866560816764,293.1960144042969,297.1499938964844,293.1499938964844,0.2335435301065445,-3508.02001953125,304.1558532714844,0.8954975008964539,0.3181762993335724,0.2235891819000244,293.2166748046875,297.1499938964844,293.1499938964844,0.3011277019977569,-5806.1357421875,304.1577453613281,0.9644140005111694,0.3895773887634277,0.3700096011161804,293.2748413085937,297.1499938964844,293.1499938964844,0.0083627477288246,-2763.0712890625,300.95916748046875,0.4724086821079254,0.050000000745058,0.2337946742773056,291.1732482910156,291.1499938964844,261.6268005371094,260.0458679199219,279.7797241210937,293.2748413085937,291.1737670898437,1.0,0.2750858962535858,0.8062721490859985,0.8062721490859985,1.0,1.0,-1.2180535793304443,0.5195884704589844,0.69846510887146,0.2280996590852737,0.0,0.0,0.6244983673095703,57.8632698059082,25.0,8.067621231079102,-13986.0322265625,222.4664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.4230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.21484375,18000.0,0.0,0.0,0.3185640871524811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871141195297241,0.6871210932731628,-6.950157967366977e-06,0.0,0.0003233020252082,0.0,0.0,55.07226943969727,0.0,0.0,0.0,0.3694104254245758,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934290960431099,-2168.375,304.1511535644531,0.7046797275543213,0.1518464833498001,0.1382548809051513,293.2774353027344,297.1499938964844,293.1499938964844,0.0043581244535744,-343.91717529296875,296.9502868652344,0.4724086821079254,0.050000000745058,0.0492866560816764,293.1960144042969,297.1499938964844,293.1499938964844,0.2335435301065445,-3508.02001953125,304.1558532714844,0.8954975008964539,0.3181762993335724,0.2235891819000244,293.2166748046875,297.1499938964844,293.1499938964844,0.3011277019977569,-5806.1357421875,304.1577453613281,0.9644140005111694,0.3895773887634277,0.3700096011161804,293.2748413085937,297.1499938964844,293.1499938964844,0.0083627477288246,-2763.0712890625,300.95916748046875,0.4724086821079254,0.050000000745058,0.2337946742773056,291.1732482910156,291.1499938964844,261.6268005371094,260.0458679199219,279.7797241210937,293.2748413085937,291.1737670898437,1.0,0.2750858962535858,0.8062721490859985,0.8062721490859985,1.0,1.0,-1.2180535793304443,0.5195884704589844,0.69846510887146,0.2280996590852737,0.0,0.0,0.6244983673095703,57.8632698059082,25.0,8.067621231079102,-13986.0322265625,222.4664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.4230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.21484375,18000.0,0.0,0.0,0.3185640871524811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871141195297241,0.6871210932731628,-6.950157967366977e-06,0.0,0.0003233020252082,0.0,0.0,55.07226943969727,0.0,0.0,0.0,0.3694104254245758,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932527408003807,-2165.0322265625,304.15106201171875,0.7281352281570435,0.1520427912473678,0.1380935162305832,293.2684020996094,297.1499938964844,293.1499938964844,0.0043108533136546,-340.3155212402344,296.93389892578125,0.4901807606220245,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324793338775634,-3495.321044921875,304.1556701660156,0.9284882545471193,0.3175190389156341,0.2228648364543914,293.2135009765625,297.1499938964844,293.1499938964844,0.2995973527431488,-5782.78515625,304.15771484375,0.9929930567741394,0.3885271549224853,0.3686579763889313,293.2743225097656,297.1499938964844,293.1499938964844,0.0082306684926152,-2731.22412109375,300.91864013671875,0.4901807606220245,0.050000000745058,0.2321733832359314,291.1780700683594,291.1499938964844,261.6584777832031,260.072021484375,279.7960205078125,293.2743530273437,291.178466796875,1.0,0.263287216424942,0.8058722615242004,0.8058722615242004,1.0,1.0,-1.213011622428894,0.5173195004463196,0.6956920623779297,0.2267094552516937,0.0,0.0,0.6204190850257874,49.13301467895508,25.0,6.747098922729492,-13911.73046875,202.68296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,308.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.15625,18000.0,0.0,0.0,0.317553699016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789517998695374,0.6789586544036865,-6.884696631459519e-06,0.0,0.0003222766099497,0.0,0.0,53.74016571044922,0.0,0.0,0.0,0.3667540550231933,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932527408003807,-2165.0322265625,304.15106201171875,0.7281352281570435,0.1520427912473678,0.1380935162305832,293.2684020996094,297.1499938964844,293.1499938964844,0.0043108533136546,-340.3155212402344,296.93389892578125,0.4901807606220245,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324793338775634,-3495.321044921875,304.1556701660156,0.9284882545471193,0.3175190389156341,0.2228648364543914,293.2135009765625,297.1499938964844,293.1499938964844,0.2995973527431488,-5782.78515625,304.15771484375,0.9929930567741394,0.3885271549224853,0.3686579763889313,293.2743225097656,297.1499938964844,293.1499938964844,0.0082306684926152,-2731.22412109375,300.91864013671875,0.4901807606220245,0.050000000745058,0.2321733832359314,291.1780700683594,291.1499938964844,261.6584777832031,260.072021484375,279.7960205078125,293.2743530273437,291.178466796875,1.0,0.263287216424942,0.8058722615242004,0.8058722615242004,1.0,1.0,-1.213011622428894,0.5173195004463196,0.6956920623779297,0.2267094552516937,0.0,0.0,0.6204190850257874,49.13301467895508,25.0,6.747098922729492,-13911.73046875,202.68296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,308.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.15625,18000.0,0.0,0.0,0.317553699016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789517998695374,0.6789586544036865,-6.884696631459519e-06,0.0,0.0003222766099497,0.0,0.0,53.74016571044922,0.0,0.0,0.0,0.3667540550231933,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931356474757194,-2162.62744140625,304.1509094238281,0.744110107421875,0.1522838026285171,0.1381168067455291,293.2587890625,297.1499938964844,293.1499938964844,0.0042806253768503,-337.84405517578125,296.9276733398437,0.5018031597137451,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313767373561859,-3481.958740234375,304.1556701660156,0.952519953250885,0.316907674074173,0.2222946286201477,293.2012023925781,297.1499938964844,293.1499938964844,0.2851734161376953,-5553.173828125,304.18017578125,0.9990000128746032,0.3893523812294006,0.3538395166397095,293.2733764648437,297.1499938964844,293.1499938964844,0.0081295520067214,-2705.814453125,300.8819274902344,0.5018031597137451,0.050000000745058,0.2312356233596801,291.1927795410156,291.1499938964844,261.6912841796875,260.0990295410156,279.8201599121094,293.2734375,291.1971130371094,1.0,0.2542673945426941,0.805500328540802,0.805500328540802,1.0,1.0,-1.1932132244110107,0.5084540247917175,0.6847591996192932,0.2216556072235107,0.0,0.0,0.6141803860664368,43.8393440246582,28.0,31.129825592041016,-13736.1845703125,185.4003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,308.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.896484375,18000.0,0.0,0.0,0.3161391317844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687918901443481,0.6687986850738525,-6.807141289755236e-06,0.0,0.0003208410344086,0.0,0.0,52.13315200805664,0.0,0.0,0.0,0.3634269833564758,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931356474757194,-2162.62744140625,304.1509094238281,0.744110107421875,0.1522838026285171,0.1381168067455291,293.2587890625,297.1499938964844,293.1499938964844,0.0042806253768503,-337.84405517578125,296.9276733398437,0.5018031597137451,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313767373561859,-3481.958740234375,304.1556701660156,0.952519953250885,0.316907674074173,0.2222946286201477,293.2012023925781,297.1499938964844,293.1499938964844,0.2851734161376953,-5553.173828125,304.18017578125,0.9990000128746032,0.3893523812294006,0.3538395166397095,293.2733764648437,297.1499938964844,293.1499938964844,0.0081295520067214,-2705.814453125,300.8819274902344,0.5018031597137451,0.050000000745058,0.2312356233596801,291.1927795410156,291.1499938964844,261.6912841796875,260.0990295410156,279.8201599121094,293.2734375,291.1971130371094,1.0,0.2542673945426941,0.805500328540802,0.805500328540802,1.0,1.0,-1.1932132244110107,0.5084540247917175,0.6847591996192932,0.2216556072235107,0.0,0.0,0.6141803860664368,43.8393440246582,28.0,31.129825592041016,-13736.1845703125,185.4003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,308.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.896484375,18000.0,0.0,0.0,0.3161391317844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687918901443481,0.6687986850738525,-6.807141289755236e-06,0.0,0.0003208410344086,0.0,0.0,52.13315200805664,0.0,0.0,0.0,0.3634269833564758,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929188728332519,-2158.071044921875,304.1509704589844,0.7546207904815674,0.152484729886055,0.138203352689743,293.249267578125,297.1499938964844,293.1499938964844,0.0042544207535684,-335.4462890625,296.9367980957031,0.5094231963157654,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299523949623108,-3464.411376953125,304.1560974121094,0.966249942779541,0.3162791728973388,0.2217732667922973,293.1682434082031,297.1499938964844,293.1499938964844,0.26979660987854,-5309.60107421875,304.1952209472656,0.9990000128746032,0.3947216272354126,0.3388633728027344,293.27203369140625,297.1499938964844,293.1499938964844,0.0080394828692078,-2681.437744140625,300.85223388671875,0.5094231963157654,0.050000000745058,0.2307170927524566,291.2292175292969,291.1499938964844,261.7248229980469,260.1265869140625,279.8434753417969,293.27215576171875,291.2310485839844,1.0,0.248087391257286,0.8051283955574036,0.8051283955574036,1.0,1.0,-1.1739574670791626,0.4998934268951416,0.674064040184021,0.2166409492492675,0.0,0.0,0.6008713245391846,40.792510986328125,31.0,35.62950897216797,-13500.6328125,173.2865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,308.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18188.3671875,18000.0,0.0,0.0,0.3138132095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453639268875122,0.6453705430030823,-6.642450443905545e-06,0.0,0.0003184805100318,0.0,0.0,48.62168502807617,0.0,0.0,0.0,0.3560485541820526,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929188728332519,-2158.071044921875,304.1509704589844,0.7546207904815674,0.152484729886055,0.138203352689743,293.249267578125,297.1499938964844,293.1499938964844,0.0042544207535684,-335.4462890625,296.9367980957031,0.5094231963157654,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299523949623108,-3464.411376953125,304.1560974121094,0.966249942779541,0.3162791728973388,0.2217732667922973,293.1682434082031,297.1499938964844,293.1499938964844,0.26979660987854,-5309.60107421875,304.1952209472656,0.9990000128746032,0.3947216272354126,0.3388633728027344,293.27203369140625,297.1499938964844,293.1499938964844,0.0080394828692078,-2681.437744140625,300.85223388671875,0.5094231963157654,0.050000000745058,0.2307170927524566,291.2292175292969,291.1499938964844,261.7248229980469,260.1265869140625,279.8434753417969,293.27215576171875,291.2310485839844,1.0,0.248087391257286,0.8051283955574036,0.8051283955574036,1.0,1.0,-1.1739574670791626,0.4998934268951416,0.674064040184021,0.2166409492492675,0.0,0.0,0.6008713245391846,40.792510986328125,31.0,35.62950897216797,-13500.6328125,173.2865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,308.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18188.3671875,18000.0,0.0,0.0,0.3138132095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453639268875122,0.6453705430030823,-6.642450443905545e-06,0.0,0.0003184805100318,0.0,0.0,48.62168502807617,0.0,0.0,0.0,0.3560485541820526,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929172858595848,-2157.98876953125,304.1507873535156,0.7586013674736023,0.1525827497243881,0.1382552534341812,293.2445678710937,297.1499938964844,293.1499938964844,0.0042458558455109,-334.7425537109375,296.9353942871094,0.51230788230896,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2295178920030594,-3459.226806640625,304.1557922363281,0.97092604637146,0.3159835338592529,0.2215355783700943,293.15045166015625,297.1499938964844,293.1499938964844,0.2644111216068268,-5225.0712890625,304.1967468261719,0.9990000128746032,0.3979794681072235,0.3335656225681305,293.2711486816406,297.1499938964844,293.1499938964844,0.0080053890123963,-2673.0166015625,300.8350524902344,0.51230788230896,0.050000000745058,0.2305390536785125,291.2350158691406,291.1499938964844,261.7417907714844,260.1404724121094,279.8536071777344,293.2712707519531,291.2355041503906,1.0,0.2459056824445724,0.8049424290657043,0.8049424290657043,1.0,1.0,-1.167115330696106,0.4968567490577698,0.6702585816383362,0.2148440331220626,0.0,0.0,0.594590961933136,39.74376678466797,31.0,23.16991806030273,-13396.115234375,169.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,308.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.123046875,18000.0,0.0,0.0,0.3122724592685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321354508399963,0.6321420073509216,-6.541582934005419e-06,0.0,0.0003169168485328,0.0,0.0,46.65900421142578,0.0,0.0,0.0,0.3518966436386108,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.092964231967926,-2158.88818359375,304.1505432128906,0.7617667317390442,0.1526846140623092,0.1383180469274521,293.2399597167969,297.1499938964844,293.1499938964844,0.0042398371733725,-334.28961181640625,296.9317626953125,0.5145829319953918,0.050000000745058,0.0485720746219158,293.1870422363281,297.1499938964844,293.1499938964844,0.2292024195194244,-3455.558349609375,304.1553039550781,0.9743903279304504,0.3156996369361877,0.2213132381439209,293.1337585449219,297.1499938964844,293.1499938964844,0.2603032290935516,-5161.15478515625,304.1956787109375,0.9990000128746032,0.4012529253959656,0.3295212388038635,293.2701416015625,297.1499938964844,293.1499938964844,0.0079766884446144,-2666.336181640625,300.8170471191406,0.5145829319953918,0.050000000745058,0.2304050177335739,291.23565673828125,291.1499938964844,261.7587585449219,260.15435791015625,279.86260986328125,293.270263671875,291.2353210449219,1.0,0.2442510575056076,0.8048565983772278,0.8048565983772278,1.0,1.0,-1.1618732213974,0.4945416152477264,0.6673315763473511,0.2134610563516616,0.0,0.0,0.5887942314147949,38.95307159423828,49.0,10.75372314453125,-13308.015625,166.0059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604919433594,308.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.767578125,18000.0,0.0,0.0,0.3105179071426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619755208492279,0.6197616457939148,-6.445578037528321e-06,0.0,0.000315136188874,0.0,0.0,44.85692596435547,0.0,0.0,0.0,0.34799924492836,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933587029576301,-2166.74609375,304.1496887207031,0.7557368278503418,0.1528509110212326,0.1385376155376434,293.2310791015625,297.1499938964844,293.1499938964844,0.004242739174515,-334.8526916503906,296.9113464355469,0.5098102688789368,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292403131723404,-3456.783447265625,304.1534118652344,0.96574604511261,0.3151167929172516,0.2209565937519073,293.1161193847656,297.1499938964844,293.1499938964844,0.2681797742843628,-5295.1103515625,304.16656494140625,0.9990000128746032,0.4053118526935577,0.3381412029266357,293.2681579589844,297.1499938964844,293.1499938964844,0.0079559665173292,-2664.80224609375,300.7745666503906,0.5098102688789368,0.050000000745058,0.2306928783655166,291.2108154296875,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.2050170898437,1.0,0.2484890520572662,0.8046848177909851,0.8046848177909851,1.0,1.0,-1.1724612712860107,0.4992909133434295,0.6731703877449036,0.2159089148044586,0.0,0.0,0.5816973447799683,40.63361358642578,67.0,-40.289772033691406,-13291.296875,172.5174102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80645751953125,308.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.330078125,18000.0,0.0,0.0,0.3067062199115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004489064216614,0.6004552245140076,-6.288404620136134e-06,0.0,0.000311267824145,0.0,0.0,42.09025192260742,0.0,0.0,0.0,0.3419581651687622,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933587029576301,-2166.74609375,304.1496887207031,0.7557368278503418,0.1528509110212326,0.1385376155376434,293.2310791015625,297.1499938964844,293.1499938964844,0.004242739174515,-334.8526916503906,296.9113464355469,0.5098102688789368,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292403131723404,-3456.783447265625,304.1534118652344,0.96574604511261,0.3151167929172516,0.2209565937519073,293.1161193847656,297.1499938964844,293.1499938964844,0.2681797742843628,-5295.1103515625,304.16656494140625,0.9990000128746032,0.4053118526935577,0.3381412029266357,293.2681579589844,297.1499938964844,293.1499938964844,0.0079559665173292,-2664.80224609375,300.7745666503906,0.5098102688789368,0.050000000745058,0.2306928783655166,291.2108154296875,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.2050170898437,1.0,0.2484890520572662,0.8046848177909851,0.8046848177909851,1.0,1.0,-1.1724612712860107,0.4992909133434295,0.6731703877449036,0.2159089148044586,0.0,0.0,0.5816973447799683,40.63361358642578,67.0,-40.289772033691406,-13291.296875,172.5174102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80645751953125,308.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.330078125,18000.0,0.0,0.0,0.3067062199115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004489064216614,0.6004552245140076,-6.288404620136134e-06,0.0,0.000311267824145,0.0,0.0,42.09025192260742,0.0,0.0,0.0,0.3419581651687622,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941452607512474,-2182.560302734375,304.14849853515625,0.7397758364677429,0.1529497951269149,0.1388133764266967,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672902345657,-337.5679931640625,296.8684387207031,0.4977931976318359,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302318066358566,-3470.133056640625,304.150634765625,0.9415650963783264,0.3145034313201904,0.220668226480484,293.1345520019531,297.1499938964844,293.1499938964844,0.2921631336212158,-5684.10205078125,304.1208190917969,0.9990000128746032,0.4025102853775024,0.3623141646385193,293.26715087890625,297.1499938964844,293.1499938964844,0.0079776672646403,-2677.896728515625,300.7182922363281,0.4977931976318359,0.050000000745058,0.2315394133329391,291.1420593261719,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1343994140625,1.0,0.2590609192848205,0.8045130372047424,0.8045130372047424,1.0,1.0,-1.2026846408843994,0.5127766728401184,0.6899079084396362,0.2233546674251556,0.0,0.0,0.5871239304542542,45.58216094970703,70.0,-85.80606079101562,-13504.6357421875,191.99142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544921875,308.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.09375,18000.0,0.0,0.0,0.3034581840038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021264791488647,0.6021327376365662,-6.263965133257443e-06,0.0,0.0003079714660998,0.0,0.0,42.11858367919922,0.0,0.0,0.0,0.3422496914863586,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941452607512474,-2182.560302734375,304.14849853515625,0.7397758364677429,0.1529497951269149,0.1388133764266967,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672902345657,-337.5679931640625,296.8684387207031,0.4977931976318359,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302318066358566,-3470.133056640625,304.150634765625,0.9415650963783264,0.3145034313201904,0.220668226480484,293.1345520019531,297.1499938964844,293.1499938964844,0.2921631336212158,-5684.10205078125,304.1208190917969,0.9990000128746032,0.4025102853775024,0.3623141646385193,293.26715087890625,297.1499938964844,293.1499938964844,0.0079776672646403,-2677.896728515625,300.7182922363281,0.4977931976318359,0.050000000745058,0.2315394133329391,291.1420593261719,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.1343994140625,1.0,0.2590609192848205,0.8045130372047424,0.8045130372047424,1.0,1.0,-1.2026846408843994,0.5127766728401184,0.6899079084396362,0.2233546674251556,0.0,0.0,0.5871239304542542,45.58216094970703,70.0,-85.80606079101562,-13504.6357421875,191.99142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544921875,308.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.09375,18000.0,0.0,0.0,0.3034581840038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021264791488647,0.6021327376365662,-6.263965133257443e-06,0.0,0.0003079714660998,0.0,0.0,42.11858367919922,0.0,0.0,0.0,0.3422496914863586,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948381200432777,-2196.379150390625,304.1478576660156,0.7236780524253845,0.1530116498470306,0.1390742361545562,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992080561816,-340.7007751464844,296.8323669433594,0.4857456684112549,0.050000000745058,0.0490288361907005,293.1827392578125,297.1499938964844,293.1499938964844,0.2310485392808914,-3480.937744140625,304.1491394042969,0.9149070978164672,0.3138808906078338,0.2203907817602157,293.1784362792969,297.1499938964844,293.1499938964844,0.3067958652973175,-5914.22021484375,304.108642578125,0.9909427762031556,0.3940115869045257,0.3757201731204986,293.26763916015625,297.1499938964844,293.1499938964844,0.0080002062022686,-2690.3603515625,300.6600341796875,0.4857456684112549,0.050000000745058,0.2325716912746429,291.0812683105469,291.1499938964844,261.859375,260.23614501953125,279.87451171875,293.267578125,291.0792236328125,1.0,0.2682636976242065,0.803970992565155,0.803970992565155,1.0,1.0,-1.2200019359588623,0.5204324126243591,0.6995695233345032,0.2277430146932602,0.0,0.0,0.6009097695350647,51.34880447387695,73.0,-63.27495193481445,-13729.1083984375,209.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523193359375,308.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.84765625,18000.0,0.0,0.0,0.3018216788768768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247532367706299,0.6247596144676208,-6.400596248568036e-06,0.0,0.0003063106269109,0.0,0.0,45.10511016845703,0.0,0.0,0.0,0.3490443229675293,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948381200432777,-2196.379150390625,304.1478576660156,0.7236780524253845,0.1530116498470306,0.1390742361545562,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992080561816,-340.7007751464844,296.8323669433594,0.4857456684112549,0.050000000745058,0.0490288361907005,293.1827392578125,297.1499938964844,293.1499938964844,0.2310485392808914,-3480.937744140625,304.1491394042969,0.9149070978164672,0.3138808906078338,0.2203907817602157,293.1784362792969,297.1499938964844,293.1499938964844,0.3067958652973175,-5914.22021484375,304.108642578125,0.9909427762031556,0.3940115869045257,0.3757201731204986,293.26763916015625,297.1499938964844,293.1499938964844,0.0080002062022686,-2690.3603515625,300.6600341796875,0.4857456684112549,0.050000000745058,0.2325716912746429,291.0812683105469,291.1499938964844,261.859375,260.23614501953125,279.87451171875,293.267578125,291.0792236328125,1.0,0.2682636976242065,0.803970992565155,0.803970992565155,1.0,1.0,-1.2200019359588623,0.5204324126243591,0.6995695233345032,0.2277430146932602,0.0,0.0,0.6009097695350647,51.34880447387695,73.0,-63.27495193481445,-13729.1083984375,209.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523193359375,308.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.84765625,18000.0,0.0,0.0,0.3018216788768768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247532367706299,0.6247596144676208,-6.400596248568036e-06,0.0,0.0003063106269109,0.0,0.0,45.10511016845703,0.0,0.0,0.0,0.3490443229675293,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948622226715087,-2196.3720703125,304.1485595703125,0.706961452960968,0.1529984027147293,0.1393301486968994,293.2065734863281,297.1499938964844,293.1499938964844,0.0043193064630031,-341.9162292480469,296.84381103515625,0.4726956784725189,0.050000000745058,0.0492813326418399,293.181884765625,297.1499938964844,293.1499938964844,0.2302491515874862,-3470.700927734375,304.1507873535156,0.8911586403846741,0.3132238686084747,0.2201315313577652,293.1993408203125,297.1499938964844,293.1499938964844,0.3017327785491943,-5826.73828125,304.1305236816406,0.964991331100464,0.3890035450458526,0.3701311647891998,293.2689208984375,297.1499938964844,293.1499938964844,0.0079879937693476,-2686.927978515625,300.6215515136719,0.4726956784725189,0.050000000745058,0.233769416809082,291.10382080078125,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.1062316894531,1.0,0.2756944596767425,0.8034289479255676,0.8034289479255676,1.0,1.0,-1.215301752090454,0.5183157920837402,0.6969860196113586,0.2263806462287902,0.0,0.0,0.6060426831245422,57.66987228393555,76.0,9.814099311828612,-13746.66796875,221.10264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5822448730469,308.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.533203125,18000.0,0.0,0.0,0.3014480173587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421729326248169,0.6421794891357422,-6.551503247465007e-06,0.0,0.0003059314040001,0.0,0.0,47.75603103637695,0.0,0.0,0.0,0.3545513451099396,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948622226715087,-2196.3720703125,304.1485595703125,0.706961452960968,0.1529984027147293,0.1393301486968994,293.2065734863281,297.1499938964844,293.1499938964844,0.0043193064630031,-341.9162292480469,296.84381103515625,0.4726956784725189,0.050000000745058,0.0492813326418399,293.181884765625,297.1499938964844,293.1499938964844,0.2302491515874862,-3470.700927734375,304.1507873535156,0.8911586403846741,0.3132238686084747,0.2201315313577652,293.1993408203125,297.1499938964844,293.1499938964844,0.3017327785491943,-5826.73828125,304.1305236816406,0.964991331100464,0.3890035450458526,0.3701311647891998,293.2689208984375,297.1499938964844,293.1499938964844,0.0079879937693476,-2686.927978515625,300.6215515136719,0.4726956784725189,0.050000000745058,0.233769416809082,291.10382080078125,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.1062316894531,1.0,0.2756944596767425,0.8034289479255676,0.8034289479255676,1.0,1.0,-1.215301752090454,0.5183157920837402,0.6969860196113586,0.2263806462287902,0.0,0.0,0.6060426831245422,57.66987228393555,76.0,9.814099311828612,-13746.66796875,221.10264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5822448730469,308.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.533203125,18000.0,0.0,0.0,0.3014480173587799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421729326248169,0.6421794891357422,-6.551503247465007e-06,0.0,0.0003059314040001,0.0,0.0,47.75603103637695,0.0,0.0,0.0,0.3545513451099396,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.094872161746025,-2196.41748046875,304.1488037109375,0.6999645233154297,0.1529656052589416,0.1394100487232208,293.2032165527344,297.1499938964844,293.1499938964844,0.0043265824206173,-342.3773193359375,296.8475646972656,0.4665994346141815,0.050000000745058,0.0493911616504192,293.1816101074219,297.1499938964844,293.1499938964844,0.2299072593450546,-3466.417236328125,304.1512451171875,0.882221519947052,0.3128784596920013,0.2199774831533432,293.2034912109375,297.1499938964844,293.1499938964844,0.3002947270870209,-5802.39453125,304.1366577148437,0.9539684057235718,0.3875631093978882,0.3686249554157257,293.2696228027344,297.1499938964844,293.1499938964844,0.0079786954447627,-2684.846435546875,300.6011962890625,0.4665994346141815,0.050000000745058,0.2342903912067413,291.1119689941406,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1129150390625,1.0,0.2789669632911682,0.8031579256057739,0.8031579256057739,1.0,1.0,-1.2141615152359009,0.5177971720695496,0.6963644027709961,0.2260088175535202,0.0,0.0,0.607725203037262,60.43263244628906,76.0,12.89711093902588,-13727.8251953125,226.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983825683594,308.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.251953125,18000.0,0.0,0.0,0.3015070259571075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459043622016907,0.645910918712616,-6.588089490833227e-06,0.0,0.0003059912996832,0.0,0.0,48.36050033569336,0.0,0.0,0.0,0.3558521270751953,4.0,0.0,1.0
