time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948993265628814,-2196.845458984375,304.1489562988281,0.6938244104385376,0.1529297977685928,0.1394757777452469,293.2001037597656,297.1499938964844,293.1499938964844,0.0043344101868569,-342.9241027832031,296.8489685058594,0.4605169892311096,0.050000000745058,0.0494930408895015,293.181396484375,297.1499938964844,293.1499938964844,0.2296158671379089,-3462.818115234375,304.15155029296875,0.8744531273841858,0.3125191330909729,0.2198076248168945,293.2056579589844,297.1499938964844,293.1499938964844,0.299289733171463,-5785.41064453125,304.140869140625,0.944055438041687,0.3864584267139435,0.3675346076488495,293.270263671875,297.1499938964844,293.1499938964844,0.0079699493944644,-2683.189697265625,300.5797119140625,0.4605169892311096,0.050000000745058,0.2347736656665802,291.11590576171875,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.1166076660156,1.0,0.2820035219192505,0.8029131293296814,0.8029131293296814,1.0,1.0,-1.2134299278259275,0.517462968826294,0.695966899394989,0.2257447391748428,0.0,0.0,0.6096004247665405,63.00019836425781,79.0,12.291749954223633,-13714.078125,231.4544372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,308.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.884765625,18000.0,0.0,0.0,0.3016842901706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497670412063599,0.6497736573219299,-6.620207386731636e-06,0.0,0.0003061711904592,0.0,0.0,48.95701599121094,0.0,0.0,0.0,0.3571239411830902,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949444621801376,-2197.550537109375,304.14923095703125,0.683467447757721,0.1528619974851608,0.1395898461341858,293.1944580078125,297.1499938964844,293.1499938964844,0.0043487641960382,-343.9281311035156,296.85107421875,0.4502833783626556,0.050000000745058,0.0496788173913955,293.18115234375,297.1499938964844,293.1499938964844,0.2289985865354538,-3455.2353515625,304.1520690917969,0.8614650368690491,0.3117716908454895,0.2194311618804931,293.20703125,297.1499938964844,293.1499938964844,0.2977911233901977,-5760.3837890625,304.1463317871094,0.927003800868988,0.3847654163837433,0.3659826219081878,293.2713928222656,297.1499938964844,293.1499938964844,0.0079493355005979,-2679.089599609375,300.5367126464844,0.4502833783626556,0.050000000745058,0.2356549203395843,291.1227111816406,291.1499938964844,261.9506225585937,260.30926513671875,279.92095947265625,293.2713317871094,291.123291015625,1.0,0.2874974012374878,0.8024234771728516,0.8024234771728516,1.0,1.0,-1.212532639503479,0.5170464515686035,0.6954861283302307,0.2253633886575698,0.0,0.0,0.6127697825431824,67.68846893310547,82.0,10.441039085388184,-13691.5888671875,240.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,308.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.505859375,18000.0,0.0,0.0,0.3023468554019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569023728370667,0.6569090485572815,-6.679000307485694e-06,0.0,0.0003068436344619,0.0,0.0,50.06720733642578,0.0,0.0,0.0,0.3594314157962799,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949444621801376,-2197.550537109375,304.14923095703125,0.683467447757721,0.1528619974851608,0.1395898461341858,293.1944580078125,297.1499938964844,293.1499938964844,0.0043487641960382,-343.9281311035156,296.85107421875,0.4502833783626556,0.050000000745058,0.0496788173913955,293.18115234375,297.1499938964844,293.1499938964844,0.2289985865354538,-3455.2353515625,304.1520690917969,0.8614650368690491,0.3117716908454895,0.2194311618804931,293.20703125,297.1499938964844,293.1499938964844,0.2977911233901977,-5760.3837890625,304.1463317871094,0.927003800868988,0.3847654163837433,0.3659826219081878,293.2713928222656,297.1499938964844,293.1499938964844,0.0079493355005979,-2679.089599609375,300.5367126464844,0.4502833783626556,0.050000000745058,0.2356549203395843,291.1227111816406,291.1499938964844,261.9506225585937,260.30926513671875,279.92095947265625,293.2713317871094,291.123291015625,1.0,0.2874974012374878,0.8024234771728516,0.8024234771728516,1.0,1.0,-1.212532639503479,0.5170464515686035,0.6954861283302307,0.2253633886575698,0.0,0.0,0.6127697825431824,67.68846893310547,82.0,10.441039085388184,-13691.5888671875,240.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,308.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.505859375,18000.0,0.0,0.0,0.3023468554019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569023728370667,0.6569090485572815,-6.679000307485694e-06,0.0,0.0003068436344619,0.0,0.0,50.06720733642578,0.0,0.0,0.0,0.3594314157962799,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949961245059967,-2198.417724609375,304.1493835449219,0.6749722957611084,0.1528038382530212,0.1396950930356979,293.18951416015625,297.1499938964844,293.1499938964844,0.0043618106283247,-344.85601806640625,296.8521728515625,0.442221462726593,0.050000000745058,0.049846988171339,293.1810607910156,297.1499938964844,293.1499938964844,0.2283744663000106,-3447.62548828125,304.15240478515625,0.8508771657943726,0.3110024929046631,0.2190234512090683,293.2066955566406,297.1499938964844,293.1499938964844,0.29660364985466,-5740.9892578125,304.14947509765625,0.9130871295928956,0.3833865225315094,0.3647986948490143,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262573271989,-2674.451171875,300.4935607910156,0.442221462726593,0.050000000745058,0.2364526540040969,291.1276550292969,291.1499938964844,261.9773254394531,260.3303527832031,279.9336853027344,293.2721862792969,291.1280822753906,1.0,0.2923881709575653,0.801933765411377,0.801933765411377,1.0,1.0,-1.2119077444076538,0.5167502760887146,0.6951574683189392,0.2250541746616363,0.0,0.0,0.6153974533081055,71.93498229980469,85.0,7.755707263946533,-13671.5908203125,249.33444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,308.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.31640625,18000.0,0.0,0.0,0.3033056259155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627618670463562,0.662768542766571,-6.72794794809306e-06,0.0,0.0003078166628256,0.0,0.0,50.99402618408203,0.0,0.0,0.0,0.3613398969173431,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949961245059967,-2198.417724609375,304.1493835449219,0.6749722957611084,0.1528038382530212,0.1396950930356979,293.18951416015625,297.1499938964844,293.1499938964844,0.0043618106283247,-344.85601806640625,296.8521728515625,0.442221462726593,0.050000000745058,0.049846988171339,293.1810607910156,297.1499938964844,293.1499938964844,0.2283744663000106,-3447.62548828125,304.15240478515625,0.8508771657943726,0.3110024929046631,0.2190234512090683,293.2066955566406,297.1499938964844,293.1499938964844,0.29660364985466,-5740.9892578125,304.14947509765625,0.9130871295928956,0.3833865225315094,0.3647986948490143,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262573271989,-2674.451171875,300.4935607910156,0.442221462726593,0.050000000745058,0.2364526540040969,291.1276550292969,291.1499938964844,261.9773254394531,260.3303527832031,279.9336853027344,293.2721862792969,291.1280822753906,1.0,0.2923881709575653,0.801933765411377,0.801933765411377,1.0,1.0,-1.2119077444076538,0.5167502760887146,0.6951574683189392,0.2250541746616363,0.0,0.0,0.6153974533081055,71.93498229980469,85.0,7.755707263946533,-13671.5908203125,249.33444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,308.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.31640625,18000.0,0.0,0.0,0.3033056259155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627618670463562,0.662768542766571,-6.72794794809306e-06,0.0,0.0003078166628256,0.0,0.0,50.99402618408203,0.0,0.0,0.0,0.3613398969173431,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.095047727227211,-2199.2978515625,304.1495056152344,0.6677882671356201,0.1527536511421203,0.1397963464260101,293.1852111816406,297.1499938964844,293.1499938964844,0.004373867996037,-345.7146911621094,296.8529052734375,0.4356421828269958,0.050000000745058,0.050002746284008,293.1810302734375,297.1499938964844,293.1499938964844,0.2277325689792633,-3439.822998046875,304.1526794433594,0.8419197797775269,0.3102191984653473,0.2185960561037063,293.2057800292969,297.1499938964844,293.1499938964844,0.2955130636692047,-5723.5185546875,304.1514587402344,0.9019429087638856,0.3821374773979187,0.3637551367282867,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010520130395,-2669.247314453125,300.4505310058594,0.4356421828269958,0.050000000745058,0.2371914982795715,291.13201904296875,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1324768066406,1.0,0.2968328893184662,0.801520824432373,0.801520824432373,1.0,1.0,-1.211337327957153,0.5164848566055298,0.6948525309562683,0.2247699499130249,0.0,0.0,0.6175049543380737,75.8680648803711,73.0,6.659665584564209,-13655.9501953125,257.22857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,308.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.4375,18000.0,0.0,0.0,0.3044324219226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676133275032043,0.667620062828064,-6.768978437321493e-06,0.0,0.0003089602105319,0.0,0.0,51.77213668823242,0.0,0.0,0.0,0.3629229664802551,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.095047727227211,-2199.2978515625,304.1495056152344,0.6677882671356201,0.1527536511421203,0.1397963464260101,293.1852111816406,297.1499938964844,293.1499938964844,0.004373867996037,-345.7146911621094,296.8529052734375,0.4356421828269958,0.050000000745058,0.050002746284008,293.1810302734375,297.1499938964844,293.1499938964844,0.2277325689792633,-3439.822998046875,304.1526794433594,0.8419197797775269,0.3102191984653473,0.2185960561037063,293.2057800292969,297.1499938964844,293.1499938964844,0.2955130636692047,-5723.5185546875,304.1514587402344,0.9019429087638856,0.3821374773979187,0.3637551367282867,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010520130395,-2669.247314453125,300.4505310058594,0.4356421828269958,0.050000000745058,0.2371914982795715,291.13201904296875,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1324768066406,1.0,0.2968328893184662,0.801520824432373,0.801520824432373,1.0,1.0,-1.211337327957153,0.5164848566055298,0.6948525309562683,0.2247699499130249,0.0,0.0,0.6175049543380737,75.8680648803711,73.0,6.659665584564209,-13655.9501953125,257.22857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,308.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.4375,18000.0,0.0,0.0,0.3044324219226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676133275032043,0.667620062828064,-6.768978437321493e-06,0.0,0.0003089602105319,0.0,0.0,51.77213668823242,0.0,0.0,0.0,0.3629229664802551,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949660092592239,-2197.642822265625,304.1498107910156,0.6686213612556458,0.1527464687824249,0.139755517244339,293.181396484375,297.1499938964844,293.1499938964844,0.0043698083609342,-345.3307189941406,296.854736328125,0.4364358782768249,0.050000000745058,0.0499829426407814,293.1809387207031,297.1499938964844,293.1499938964844,0.2268927097320556,-3429.560546875,304.1531982421875,0.8422706127166748,0.3094505965709686,0.21804079413414,293.2044982910156,297.1499938964844,293.1499938964844,0.294260025024414,-5703.65576171875,304.1530456542969,0.9021741151809692,0.3809810280799866,0.3626240789890289,293.2732849121094,297.1499938964844,293.1499938964844,0.0078406771644949,-2654.4482421875,300.4085998535156,0.4364358782768249,0.050000000745058,0.2370975613594055,291.1381530761719,291.1499938964844,262.02294921875,260.36578369140625,279.9559631347656,293.2732849121094,291.1390380859375,1.0,0.2955121397972107,0.8011078238487244,0.8011078238487244,1.0,1.0,-1.209128737449646,0.5154840350151062,0.693644642829895,0.2240858674049377,0.0,0.0,0.618721604347229,75.33236694335938,61.0,9.42616081237793,-13632.193359375,255.2903289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.15234375,18000.0,0.0,0.0,0.3056044280529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710218191146851,0.6710286140441895,-6.79956110616331e-06,0.0,0.0003101496549788,0.0,0.0,52.33370208740234,0.0,0.0,0.0,0.3640407919883728,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949660092592239,-2197.642822265625,304.1498107910156,0.6686213612556458,0.1527464687824249,0.139755517244339,293.181396484375,297.1499938964844,293.1499938964844,0.0043698083609342,-345.3307189941406,296.854736328125,0.4364358782768249,0.050000000745058,0.0499829426407814,293.1809387207031,297.1499938964844,293.1499938964844,0.2268927097320556,-3429.560546875,304.1531982421875,0.8422706127166748,0.3094505965709686,0.21804079413414,293.2044982910156,297.1499938964844,293.1499938964844,0.294260025024414,-5703.65576171875,304.1530456542969,0.9021741151809692,0.3809810280799866,0.3626240789890289,293.2732849121094,297.1499938964844,293.1499938964844,0.0078406771644949,-2654.4482421875,300.4085998535156,0.4364358782768249,0.050000000745058,0.2370975613594055,291.1381530761719,291.1499938964844,262.02294921875,260.36578369140625,279.9559631347656,293.2732849121094,291.1390380859375,1.0,0.2955121397972107,0.8011078238487244,0.8011078238487244,1.0,1.0,-1.209128737449646,0.5154840350151062,0.693644642829895,0.2240858674049377,0.0,0.0,0.618721604347229,75.33236694335938,61.0,9.42616081237793,-13632.193359375,255.2903289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.15234375,18000.0,0.0,0.0,0.3056044280529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710218191146851,0.6710286140441895,-6.79956110616331e-06,0.0,0.0003101496549788,0.0,0.0,52.33370208740234,0.0,0.0,0.0,0.3640407919883728,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.094892606139183,-2196.187744140625,304.1499938964844,0.6715441942214966,0.1527755409479141,0.1397104859352111,293.1796569824219,297.1499938964844,293.1499938964844,0.0043625473044812,-344.725830078125,296.8565673828125,0.4391019940376282,0.050000000745058,0.0499185249209404,293.1808166503906,297.1499938964844,293.1499938964844,0.226406991481781,-3423.610595703125,304.15350341796875,0.8453128933906555,0.3090845346450805,0.217734232544899,293.2037353515625,297.1499938964844,293.1499938964844,0.2935699224472046,-5692.76318359375,304.1537475585937,0.9056892395019532,0.3804411888122558,0.3620399236679077,293.2733459472656,297.1499938964844,293.1499938964844,0.0077996156178414,-2643.96435546875,300.3883972167969,0.4391019940376282,0.050000000745058,0.2367919832468032,291.1427001953125,291.1499938964844,262.0325012207031,260.3730163574219,279.96112060546875,293.2733459472656,291.1436767578125,1.0,0.2933363616466522,0.8009013533592224,0.8009013533592224,1.0,1.0,-1.2075616121292114,0.514777421951294,0.6927841901779175,0.2236269116401672,0.0,0.0,0.6187520027160645,73.6773910522461,61.0,11.206238746643066,-13615.9267578125,251.29942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,308.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.97265625,18000.0,0.0,0.0,0.3061569929122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717079281806946,0.6717147827148438,-6.807602403569035e-06,0.0,0.0003107104275841,0.0,0.0,52.45866012573242,0.0,0.0,0.0,0.3642755448818207,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948117151856422,-2194.59228515625,304.150146484375,0.6758807301521301,0.152825191617012,0.1396591812372207,293.177978515625,297.1499938964844,293.1499938964844,0.0043528340756893,-343.9327697753906,296.858642578125,0.4431068003177643,0.050000000745058,0.0498274452984333,293.1806335449219,297.1499938964844,293.1499938964844,0.2259012758731842,-3417.419677734375,304.1537780761719,0.8499714136123657,0.3087302446365356,0.2174163609743118,293.202880859375,297.1499938964844,293.1499938964844,0.2928650379180908,-5681.6748046875,304.15435791015625,0.9113240838050842,0.3799252212047577,0.3614521920681,293.2733154296875,297.1499938964844,293.1499938964844,0.007753734011203,-2632.110595703125,300.3685302734375,0.4431068003177643,0.050000000745058,0.2363599389791488,291.1475524902344,291.1499938964844,262.04119873046875,260.3795166015625,279.9659423828125,293.2733459472656,291.1485290527344,1.0,0.2903491556644439,0.8007007837295532,0.8007007837295532,1.0,1.0,-1.2057852745056152,0.5139777660369873,0.6918074488639832,0.2231172025203704,0.0,0.0,0.6184313297271729,71.34431457519531,49.0,12.345069885253906,-13597.025390625,245.8497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.3066616654396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716242432594299,0.6716310977935791,-6.809529168094741e-06,0.0,0.0003112225967925,0.0,0.0,52.46110916137695,0.0,0.0,0.0,0.3642641603946686,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946434587240219,-2191.28955078125,304.1503601074219,0.6886200308799744,0.1529786139726638,0.139550119638443,293.1748962402344,297.1499938964844,293.1499938964844,0.0043280436657369,-341.9408264160156,296.86297607421875,0.4552886188030243,0.050000000745058,0.0495846569538116,293.1801452636719,297.1499938964844,293.1499938964844,0.2248582690954208,-3404.669921875,304.1542663574219,0.8640691637992859,0.308051735162735,0.2167581915855407,293.2010498046875,297.1499938964844,293.1499938964844,0.2914448976516723,-5659.4287109375,304.1552429199219,0.9290509819984436,0.3789580166339874,0.360279381275177,293.27301025390625,297.1499938964844,293.1499938964844,0.0076520000584423,-2605.506103515625,300.32958984375,0.4552886188030243,0.050000000745058,0.2352082580327987,291.1572265625,291.1499938964844,262.055908203125,260.3902587890625,279.9745788574219,293.2730407714844,291.1581726074219,1.0,0.282411515712738,0.8002997040748596,0.8002997040748596,1.0,1.0,-1.2017829418182373,0.5121772885322571,0.689605712890625,0.2219896763563156,0.0,0.0,0.6168187260627747,65.13674926757812,37.0,13.158073425292969,-13553.564453125,231.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.51171875,18000.0,0.0,0.0,0.3074651062488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693464517593384,0.6693532466888428,-6.795956323912833e-06,0.0,0.0003120379988104,0.0,0.0,52.12656021118164,0.0,0.0,0.0,0.3635553121566772,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946434587240219,-2191.28955078125,304.1503601074219,0.6886200308799744,0.1529786139726638,0.139550119638443,293.1748962402344,297.1499938964844,293.1499938964844,0.0043280436657369,-341.9408264160156,296.86297607421875,0.4552886188030243,0.050000000745058,0.0495846569538116,293.1801452636719,297.1499938964844,293.1499938964844,0.2248582690954208,-3404.669921875,304.1542663574219,0.8640691637992859,0.308051735162735,0.2167581915855407,293.2010498046875,297.1499938964844,293.1499938964844,0.2914448976516723,-5659.4287109375,304.1552429199219,0.9290509819984436,0.3789580166339874,0.360279381275177,293.27301025390625,297.1499938964844,293.1499938964844,0.0076520000584423,-2605.506103515625,300.32958984375,0.4552886188030243,0.050000000745058,0.2352082580327987,291.1572265625,291.1499938964844,262.055908203125,260.3902587890625,279.9745788574219,293.2730407714844,291.1581726074219,1.0,0.282411515712738,0.8002997040748596,0.8002997040748596,1.0,1.0,-1.2017829418182373,0.5121772885322571,0.689605712890625,0.2219896763563156,0.0,0.0,0.6168187260627747,65.13674926757812,37.0,13.158073425292969,-13553.564453125,231.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.51171875,18000.0,0.0,0.0,0.3074651062488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693464517593384,0.6693532466888428,-6.795956323912833e-06,0.0,0.0003120379988104,0.0,0.0,52.12656021118164,0.0,0.0,0.0,0.3635553121566772,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944826081395149,-2188.147216796875,304.1505126953125,0.7069637775421143,0.1531922817230224,0.1394439935684204,293.1720886230469,297.1499938964844,293.1499938964844,0.0042983661405742,-339.5877685546875,296.8672180175781,0.4725355803966522,0.050000000745058,0.0492844507098197,293.1795654296875,297.1499938964844,293.1499938964844,0.2238028049468994,-3391.7978515625,304.15460205078125,0.8852623105049133,0.3074043989181518,0.2160810828208923,293.1990661621094,297.1499938964844,293.1499938964844,0.2900475263595581,-5637.6484375,304.15582275390625,0.954599678516388,0.3780656456947326,0.3591231405735016,293.2723693847656,297.1499938964844,293.1499938964844,0.0075422087684273,-2576.460693359375,300.2914428710937,0.4725355803966522,0.050000000745058,0.2337842285633087,291.16619873046875,291.1499938964844,262.06671142578125,260.39764404296875,279.98162841796875,293.2723999023437,291.1670227050781,1.0,0.2723824083805084,0.799898624420166,0.799898624420166,1.0,1.0,-1.197385311126709,0.5101993680000305,0.6871859431266785,0.2207705676555633,0.0,0.0,0.6140475869178772,57.4700927734375,25.0,12.342192649841309,-13504.326171875,214.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,308.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.978515625,18000.0,0.0,0.0,0.3079147040843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6644976139068604,0.66450434923172,-6.761084478057455e-06,0.0,0.0003124942886643,0.0,0.0,51.38278198242188,0.0,0.0,0.0,0.3620125949382782,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944826081395149,-2188.147216796875,304.1505126953125,0.7069637775421143,0.1531922817230224,0.1394439935684204,293.1720886230469,297.1499938964844,293.1499938964844,0.0042983661405742,-339.5877685546875,296.8672180175781,0.4725355803966522,0.050000000745058,0.0492844507098197,293.1795654296875,297.1499938964844,293.1499938964844,0.2238028049468994,-3391.7978515625,304.15460205078125,0.8852623105049133,0.3074043989181518,0.2160810828208923,293.1990661621094,297.1499938964844,293.1499938964844,0.2900475263595581,-5637.6484375,304.15582275390625,0.954599678516388,0.3780656456947326,0.3591231405735016,293.2723693847656,297.1499938964844,293.1499938964844,0.0075422087684273,-2576.460693359375,300.2914428710937,0.4725355803966522,0.050000000745058,0.2337842285633087,291.16619873046875,291.1499938964844,262.06671142578125,260.39764404296875,279.98162841796875,293.2723999023437,291.1670227050781,1.0,0.2723824083805084,0.799898624420166,0.799898624420166,1.0,1.0,-1.197385311126709,0.5101993680000305,0.6871859431266785,0.2207705676555633,0.0,0.0,0.6140475869178772,57.4700927734375,25.0,12.342192649841309,-13504.326171875,214.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,308.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.978515625,18000.0,0.0,0.0,0.3079147040843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6644976139068604,0.66450434923172,-6.761084478057455e-06,0.0,0.0003124942886643,0.0,0.0,51.38278198242188,0.0,0.0,0.0,0.3620125949382782,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943426638841629,-2185.42724609375,304.15057373046875,0.7299651503562927,0.1534529030323028,0.1393482685089111,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658331803977,-337.0369567871094,296.8707580566406,0.4900335371494293,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227669358253479,-3379.2001953125,304.15478515625,0.9159873127937316,0.306783378124237,0.2153962701559066,293.1970520019531,297.1499938964844,293.1499938964844,0.2887043058872223,-5616.8046875,304.1561279296875,0.984919250011444,0.3772306144237518,0.3579883873462677,293.271484375,297.1499938964844,293.1499938964844,0.0074289264157414,-2546.2490234375,300.2537841796875,0.4900335371494293,0.050000000745058,0.2321870774030685,291.173583984375,291.1499938964844,262.0732727050781,260.40142822265625,279.98681640625,293.27154541015625,291.1742248535156,1.0,0.2607055008411407,0.7995352745056152,0.7995352745056152,1.0,1.0,-1.192765235900879,0.508124828338623,0.6846404075622559,0.2195083945989608,0.0,0.0,0.6103895306587219,48.87663650512695,25.0,10.293227195739746,-13451.3134765625,195.48341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03680419921875,308.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1171875,18000.0,0.0,0.0,0.3079477250576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657585084438324,0.6575918197631836,-6.709011813654797e-06,0.0,0.0003125278162769,0.0,0.0,50.31956481933594,0.0,0.0,0.0,0.3598048686981201,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943426638841629,-2185.42724609375,304.15057373046875,0.7299651503562927,0.1534529030323028,0.1393482685089111,293.1695556640625,297.1499938964844,293.1499938964844,0.0042658331803977,-337.0369567871094,296.8707580566406,0.4900335371494293,0.050000000745058,0.0489477552473545,293.178955078125,297.1499938964844,293.1499938964844,0.2227669358253479,-3379.2001953125,304.15478515625,0.9159873127937316,0.306783378124237,0.2153962701559066,293.1970520019531,297.1499938964844,293.1499938964844,0.2887043058872223,-5616.8046875,304.1561279296875,0.984919250011444,0.3772306144237518,0.3579883873462677,293.271484375,297.1499938964844,293.1499938964844,0.0074289264157414,-2546.2490234375,300.2537841796875,0.4900335371494293,0.050000000745058,0.2321870774030685,291.173583984375,291.1499938964844,262.0732727050781,260.40142822265625,279.98681640625,293.27154541015625,291.1742248535156,1.0,0.2607055008411407,0.7995352745056152,0.7995352745056152,1.0,1.0,-1.192765235900879,0.508124828338623,0.6846404075622559,0.2195083945989608,0.0,0.0,0.6103895306587219,48.87663650512695,25.0,10.293227195739746,-13451.3134765625,195.48341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03680419921875,308.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1171875,18000.0,0.0,0.0,0.3079477250576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657585084438324,0.6575918197631836,-6.709011813654797e-06,0.0,0.0003125278162769,0.0,0.0,50.31956481933594,0.0,0.0,0.0,0.3598048686981201,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943204164505004,-2184.9404296875,304.1504211425781,0.7481817603111267,0.1537347584962844,0.1393871158361435,293.1672668457031,297.1499938964844,293.1499938964844,0.0042445855215191,-335.3502197265625,296.8736572265625,0.5031935572624207,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218599468469619,-3368.214111328125,304.1546936035156,0.9432798027992249,0.3061645925045013,0.2148023545742035,293.1929626464844,297.1499938964844,293.1499938964844,0.281974196434021,-5509.07177734375,304.1663818359375,0.9990000128746032,0.3768488466739654,0.3509972393512726,293.2704467773437,297.1499938964844,293.1499938964844,0.0073405122384428,-2522.660400390625,300.2164611816406,0.5031935572624207,0.050000000745058,0.2311358004808426,291.1795959472656,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1810913085937,1.0,0.252046525478363,0.7991719841957092,0.7991719841957092,1.0,1.0,-1.1821883916854858,0.5033758282661438,0.6788125038146973,0.2168331146240234,0.0,0.0,0.6060745716094971,43.1144905090332,25.0,14.055937767028809,-13359.4462890625,180.4731292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.96875,18000.0,0.0,0.0,0.3075292706489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493010520935059,0.6493077278137207,-6.645497705903836e-06,0.0,0.0003121031040791,0.0,0.0,49.05647659301758,0.0,0.0,0.0,0.3571566939353943,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943204164505004,-2184.9404296875,304.1504211425781,0.7481817603111267,0.1537347584962844,0.1393871158361435,293.1672668457031,297.1499938964844,293.1499938964844,0.0042445855215191,-335.3502197265625,296.8736572265625,0.5031935572624207,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218599468469619,-3368.214111328125,304.1546936035156,0.9432798027992249,0.3061645925045013,0.2148023545742035,293.1929626464844,297.1499938964844,293.1499938964844,0.281974196434021,-5509.07177734375,304.1663818359375,0.9990000128746032,0.3768488466739654,0.3509972393512726,293.2704467773437,297.1499938964844,293.1499938964844,0.0073405122384428,-2522.660400390625,300.2164611816406,0.5031935572624207,0.050000000745058,0.2311358004808426,291.1795959472656,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1810913085937,1.0,0.252046525478363,0.7991719841957092,0.7991719841957092,1.0,1.0,-1.1821883916854858,0.5033758282661438,0.6788125038146973,0.2168331146240234,0.0,0.0,0.6060745716094971,43.1144905090332,25.0,14.055937767028809,-13359.4462890625,180.4731292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.96875,18000.0,0.0,0.0,0.3075292706489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493010520935059,0.6493077278137207,-6.645497705903836e-06,0.0,0.0003121031040791,0.0,0.0,49.05647659301758,0.0,0.0,0.0,0.3571566939353943,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942410826683044,-2183.215087890625,304.1504821777344,0.7545066475868225,0.1538650691509246,0.1394500881433487,293.166259765625,297.1499938964844,293.1499938964844,0.0042368122376501,-334.5632019042969,296.8817443847656,0.5077227354049683,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211963981389999,-3359.92919921875,304.1550598144531,0.9519193172454834,0.3058384656906128,0.2145353406667709,293.1829833984375,297.1499938964844,293.1499938964844,0.2731555700302124,-5367.71630859375,304.17938232421875,0.9990000128746032,0.3782609403133392,0.3420797288417816,293.2698059082031,297.1499938964844,293.1499938964844,0.0073011657223105,-2511.05224609375,300.2018127441406,0.5077227354049683,0.050000000745058,0.2308268398046493,291.1944885253906,291.1499938964844,262.07440185546875,260.399658203125,279.9983825683594,293.2698974609375,291.1986999511719,1.0,0.2482980489730835,0.7989903092384338,0.7989903092384338,1.0,1.0,-1.1707885265350342,0.4983032345771789,0.6724852323532104,0.2139307111501693,0.0,0.0,0.6016865372657776,41.30291748046875,25.0,33.20158767700195,-13268.4921875,173.34231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,308.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.525390625,18000.0,0.0,0.0,0.3070324957370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432344317436218,0.6432410478591919,-6.604112513741711e-06,0.0,0.0003115989675279,0.0,0.0,48.1735954284668,0.0,0.0,0.0,0.3551995754241943,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941311866044998,-2180.87646484375,304.1506042480469,0.760516881942749,0.1539807766675949,0.1395055502653122,293.1654052734375,297.1499938964844,293.1499938964844,0.0042273551225662,-333.6163330078125,296.8921203613281,0.512062668800354,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204620838165283,-3350.74365234375,304.15545654296875,0.9596418142318726,0.3054904639720917,0.2142583727836609,293.1683654785156,297.1499938964844,293.1499938964844,0.2649979293346405,-5237.10009765625,304.1888122558594,0.9990000128746032,0.380711168050766,0.3340088725090027,293.2691345214844,297.1499938964844,293.1499938964844,0.0072615277022123,-2499.11181640625,300.1888732910156,0.512062668800354,0.050000000745058,0.2305540889501571,291.2138977050781,291.1499938964844,262.072265625,260.3969421386719,280.0023193359375,293.26922607421875,291.21734619140625,1.0,0.2449134290218353,0.7988579273223877,0.7988579273223877,1.0,1.0,-1.160437822341919,0.4937073886394501,0.6667304039001465,0.211304485797882,0.0,0.0,0.5954633355140686,39.7009162902832,28.0,40.05977249145508,-13162.9140625,167.05804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293701171875,308.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18143.18359375,18000.0,0.0,0.0,0.3062745332717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330519914627075,0.633058488368988,-6.536652563227108e-06,0.0,0.0003108297241851,0.0,0.0,46.72503280639648,0.0,0.0,0.0,0.3520312905311584,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.094089075922966,-2179.864501953125,304.15045166015625,0.7694630026817322,0.1541913002729416,0.1396259069442749,293.1640625,297.1499938964844,293.1499938964844,0.0042143617756664,-332.4313659667969,296.9008483886719,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193849235773086,-3337.542724609375,304.1553955078125,0.9699622988700868,0.3047512471675873,0.213696151971817,293.13482666015625,297.1499938964844,293.1499938964844,0.2535954713821411,-5055.998046875,304.1944885253906,0.9990000128746032,0.3870415985584259,0.3227494657039642,293.2674255371094,297.1499938964844,293.1499938964844,0.0071989791467785,-2481.495849609375,300.1581115722656,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2322998046875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.2326354980469,1.0,0.240317165851593,0.7985931634902954,0.7985931634902954,1.0,1.0,-1.1458520889282229,0.4872437715530395,0.6586083173751831,0.2075795531272888,0.0,0.0,0.5829135775566101,37.52377700805664,46.0,20.90757179260254,-12971.8671875,158.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,308.30517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.349609375,18000.0,0.0,0.0,0.3039268255233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081407070159912,0.6081470847129822,-6.357750407914864e-06,0.0,0.0003084470808971,0.0,0.0,43.21707534790039,0.0,0.0,0.0,0.3443470597267151,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.094089075922966,-2179.864501953125,304.15045166015625,0.7694630026817322,0.1541913002729416,0.1396259069442749,293.1640625,297.1499938964844,293.1499938964844,0.0042143617756664,-332.4313659667969,296.9008483886719,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193849235773086,-3337.542724609375,304.1553955078125,0.9699622988700868,0.3047512471675873,0.213696151971817,293.13482666015625,297.1499938964844,293.1499938964844,0.2535954713821411,-5055.998046875,304.1944885253906,0.9990000128746032,0.3870415985584259,0.3227494657039642,293.2674255371094,297.1499938964844,293.1499938964844,0.0071989791467785,-2481.495849609375,300.1581115722656,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2322998046875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.2326354980469,1.0,0.240317165851593,0.7985931634902954,0.7985931634902954,1.0,1.0,-1.1458520889282229,0.4872437715530395,0.6586083173751831,0.2075795531272888,0.0,0.0,0.5829135775566101,37.52377700805664,46.0,20.90757179260254,-12971.8671875,158.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,308.30517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.349609375,18000.0,0.0,0.0,0.3039268255233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081407070159912,0.6081470847129822,-6.357750407914864e-06,0.0,0.0003084470808971,0.0,0.0,43.21707534790039,0.0,0.0,0.0,0.3443470597267151,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944308564066886,-2186.646484375,304.14971923828125,0.7641803026199341,0.1543482542037964,0.1398302167654037,293.1631774902344,297.1499938964844,293.1499938964844,0.0042180544696748,-332.9842224121094,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2191097438335418,-3334.805908203125,304.1540222167969,0.9620316028594972,0.3039355874061584,0.2131810933351516,293.1155090332031,297.1499938964844,293.1499938964844,0.2600321173667907,-5166.837890625,304.1681213378906,0.9990000128746032,0.3914085924625397,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071750432252883,-2477.781982421875,300.116455078125,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2129211425781,291.1499938964844,262.04998779296875,260.3743896484375,279.9945373535156,293.2657470703125,291.2074890136719,1.0,0.2439392805099487,0.7983283996582031,0.7983283996582031,1.0,1.0,-1.154460906982422,0.4910731017589569,0.6633877754211426,0.2095600068569183,0.0,0.0,0.5751534104347229,38.89538192749024,64.0,-32.690650939941406,-12954.703125,163.7112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,308.3125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.236328125,18000.0,0.0,0.0,0.30083167552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588116466999054,0.5881226658821106,-6.200503776199184e-06,0.0,0.0003053059044759,0.0,0.0,40.44400787353516,0.0,0.0,0.0,0.3381566405296325,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944308564066886,-2186.646484375,304.14971923828125,0.7641803026199341,0.1543482542037964,0.1398302167654037,293.1631774902344,297.1499938964844,293.1499938964844,0.0042180544696748,-332.9842224121094,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2191097438335418,-3334.805908203125,304.1540222167969,0.9620316028594972,0.3039355874061584,0.2131810933351516,293.1155090332031,297.1499938964844,293.1499938964844,0.2600321173667907,-5166.837890625,304.1681213378906,0.9990000128746032,0.3914085924625397,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071750432252883,-2477.781982421875,300.116455078125,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2129211425781,291.1499938964844,262.04998779296875,260.3743896484375,279.9945373535156,293.2657470703125,291.2074890136719,1.0,0.2439392805099487,0.7983283996582031,0.7983283996582031,1.0,1.0,-1.154460906982422,0.4910731017589569,0.6633877754211426,0.2095600068569183,0.0,0.0,0.5751534104347229,38.89538192749024,64.0,-32.690650939941406,-12954.703125,163.7112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,308.3125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.236328125,18000.0,0.0,0.0,0.30083167552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588116466999054,0.5881226658821106,-6.200503776199184e-06,0.0,0.0003053059044759,0.0,0.0,40.44400787353516,0.0,0.0,0.0,0.3381566405296325,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951826274394989,-2201.766845703125,304.1485595703125,0.7478950619697571,0.1544276773929596,0.1400795876979828,293.16259765625,297.1499938964844,293.1499938964844,0.0042416248470544,-335.59381103515625,296.8473815917969,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197472006082534,-3343.87255859375,304.151611328125,0.9375205039978028,0.3030319809913635,0.2126920074224472,293.1318664550781,297.1499938964844,293.1499938964844,0.2828912734985351,-5539.99951171875,304.12371826171875,0.9990000128746032,0.3890429437160492,0.3531655371189117,293.2647705078125,297.1499938964844,293.1499938964844,0.0071884705685079,-2488.2705078125,300.0580139160156,0.502130925655365,0.050000000745058,0.2312124818563461,291.14666748046875,291.1499938964844,262.0328369140625,260.3580322265625,279.97332763671875,293.2648010253906,291.1389465332031,1.0,0.2540494203567505,0.7980650067329407,0.7980650067329407,1.0,1.0,-1.1831743717193604,0.5038094520568848,0.6793649196624756,0.2166326642036438,0.0,0.0,0.5797562003135681,43.528446197509766,67.0,-82.33696746826172,-13167.9912109375,181.6176605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.806640625,18000.0,0.0,0.0,0.2980569303035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588276743888855,0.5882829427719116,-6.1664982240472455e-06,0.0,0.0003024899051524,0.0,0.0,40.27773284912109,0.0,0.0,0.0,0.337985098361969,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951826274394989,-2201.766845703125,304.1485595703125,0.7478950619697571,0.1544276773929596,0.1400795876979828,293.16259765625,297.1499938964844,293.1499938964844,0.0042416248470544,-335.59381103515625,296.8473815917969,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197472006082534,-3343.87255859375,304.151611328125,0.9375205039978028,0.3030319809913635,0.2126920074224472,293.1318664550781,297.1499938964844,293.1499938964844,0.2828912734985351,-5539.99951171875,304.12371826171875,0.9990000128746032,0.3890429437160492,0.3531655371189117,293.2647705078125,297.1499938964844,293.1499938964844,0.0071884705685079,-2488.2705078125,300.0580139160156,0.502130925655365,0.050000000745058,0.2312124818563461,291.14666748046875,291.1499938964844,262.0328369140625,260.3580322265625,279.97332763671875,293.2648010253906,291.1389465332031,1.0,0.2540494203567505,0.7980650067329407,0.7980650067329407,1.0,1.0,-1.1831743717193604,0.5038094520568848,0.6793649196624756,0.2166326642036438,0.0,0.0,0.5797562003135681,43.528446197509766,67.0,-82.33696746826172,-13167.9912109375,181.6176605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597595214844,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.806640625,18000.0,0.0,0.0,0.2980569303035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588276743888855,0.5882829427719116,-6.1664982240472455e-06,0.0,0.0003024899051524,0.0,0.0,40.27773284912109,0.0,0.0,0.0,0.337985098361969,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958394333720207,-2214.857421875,304.1479797363281,0.7308735251426697,0.1544653177261352,0.1403197348117828,293.162109375,297.1499938964844,293.1499938964844,0.0042719263583421,-338.5682678222656,296.8114013671875,0.4895560145378113,0.050000000745058,0.0489566139876842,293.1806640625,297.1499938964844,293.1499938964844,0.220168724656105,-3349.89208984375,304.15045166015625,0.909835398197174,0.3020727634429931,0.2121880948543548,293.17205810546875,297.1499938964844,293.1499938964844,0.2947711944580078,-5724.52001953125,304.11505126953125,0.9882546067237854,0.3813434243202209,0.3634331226348877,293.26531982421875,297.1499938964844,293.1499938964844,0.0072053172625601,-2498.79296875,299.9981384277344,0.4895560145378113,0.050000000745058,0.2322290986776352,291.0882568359375,291.1499938964844,262.01519775390625,260.3412780761719,279.9605407714844,293.2652587890625,291.0874938964844,1.0,0.2628485560417175,0.797801673412323,0.797801673412323,1.0,1.0,-1.1969951391220093,0.50987309217453,0.6871220469474792,0.2202391624450683,0.0,0.0,0.5925529599189758,49.15829849243164,70.0,-55.4356575012207,-13385.02734375,197.3847198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,308.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.501953125,18000.0,0.0,0.0,0.2966441810131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091516017913818,0.609157919883728,-6.287461928877747e-06,0.0,0.0003010561340488,0.0,0.0,42.92803955078125,0.0,0.0,0.0,0.344152569770813,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958394333720207,-2214.857421875,304.1479797363281,0.7308735251426697,0.1544653177261352,0.1403197348117828,293.162109375,297.1499938964844,293.1499938964844,0.0042719263583421,-338.5682678222656,296.8114013671875,0.4895560145378113,0.050000000745058,0.0489566139876842,293.1806640625,297.1499938964844,293.1499938964844,0.220168724656105,-3349.89208984375,304.15045166015625,0.909835398197174,0.3020727634429931,0.2121880948543548,293.17205810546875,297.1499938964844,293.1499938964844,0.2947711944580078,-5724.52001953125,304.11505126953125,0.9882546067237854,0.3813434243202209,0.3634331226348877,293.26531982421875,297.1499938964844,293.1499938964844,0.0072053172625601,-2498.79296875,299.9981384277344,0.4895560145378113,0.050000000745058,0.2322290986776352,291.0882568359375,291.1499938964844,262.01519775390625,260.3412780761719,279.9605407714844,293.2652587890625,291.0874938964844,1.0,0.2628485560417175,0.797801673412323,0.797801673412323,1.0,1.0,-1.1969951391220093,0.50987309217453,0.6871220469474792,0.2202391624450683,0.0,0.0,0.5925529599189758,49.15829849243164,70.0,-55.4356575012207,-13385.02734375,197.3847198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,308.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.501953125,18000.0,0.0,0.0,0.2966441810131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091516017913818,0.609157919883728,-6.287461928877747e-06,0.0,0.0003010561340488,0.0,0.0,42.92803955078125,0.0,0.0,0.0,0.344152569770813,4.0,0.0,1.0
