time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958625748753547,-2215.08251953125,304.1483154296875,0.722173810005188,0.1544546633958816,0.1404454857110977,293.1620788574219,297.1499938964844,293.1499938964844,0.0042818710207939,-339.1910400390625,296.81427001953125,0.4829815328121185,0.050000000745058,0.0490827448666095,293.18133544921875,297.1499938964844,293.1499938964844,0.2196560800075531,-3343.37451171875,304.1513061523437,0.8969025015830994,0.3015533089637756,0.2119349241256714,293.1834716796875,297.1499938964844,293.1499938964844,0.2918903529644012,-5677.76904296875,304.12652587890625,0.9746251106262208,0.3788175284862518,0.3605858087539673,293.26593017578125,297.1499938964844,293.1499938964844,0.0072010108269751,-2497.392822265625,299.9791564941406,0.4829815328121185,0.050000000745058,0.2328274101018905,291.0969543457031,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.1002502441406,1.0,0.2665857374668121,0.7976699471473694,0.7976699471473694,1.0,1.0,-1.193975567817688,0.5085023045539856,0.6854732632637024,0.2195030599832534,0.0,0.0,0.5953294038772583,52.30936813354492,70.0,-10.412211418151855,-13413.1455078125,202.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462951660156,308.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.01953125,18000.0,0.0,0.0,0.296371579170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188397407531738,0.61884605884552,-6.364798537106253e-06,0.0,0.0003007794730365,0.0,0.0,44.31204605102539,0.0,0.0,0.0,0.3471023440361023,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958318263292312,-2214.2744140625,304.148681640625,0.7147147059440613,0.1544169038534164,0.1405307352542877,293.16229248046875,297.1499938964844,293.1499938964844,0.0042869052849709,-339.41766357421875,296.8192443847656,0.4771638512611389,0.050000000745058,0.049196358770132,293.1821594238281,297.1499938964844,293.1499938964844,0.2190466076135635,-3335.665283203125,304.15216064453125,0.8863363862037659,0.3009960949420929,0.2116436660289764,293.18994140625,297.1499938964844,293.1499938964844,0.2900227606296539,-5646.08740234375,304.1341552734375,0.9624269604682922,0.3771217167377472,0.3587264716625213,293.26666259765625,297.1499938964844,293.1499938964844,0.0071911280974745,-2494.2958984375,299.9613647460937,0.4771638512611389,0.050000000745058,0.2333663552999496,291.1105651855469,291.1499938964844,261.9971008300781,260.3241577148437,279.9577331542969,293.2665710449219,291.1124572753906,1.0,0.2700344622135162,0.7973774671554565,0.7973774671554565,1.0,1.0,-1.1922791004180908,0.5077065229415894,0.6845725774765015,0.2190778702497482,0.0,0.0,0.5965558290481567,55.16241455078125,73.0,7.441134452819824,-13410.4580078125,208.07720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,308.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.55859375,18000.0,0.0,0.0,0.2962698936462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234298348426819,0.6234362721443176,-6.411758931790246e-06,0.0,0.0003006762708537,0.0,0.0,45.03523635864258,0.0,0.0,0.0,0.3486438989639282,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958606675267219,-2214.64208984375,304.1490478515625,0.7016376256942749,0.1543125212192535,0.1406368017196655,293.16326904296875,297.1499938964844,293.1499938964844,0.0042973617091774,-340.1214599609375,296.8172302246094,0.4661390483379364,0.050000000745058,0.0493992716073989,293.1839294433594,297.1499938964844,293.1499938964844,0.2180672734975814,-3323.53466796875,304.153076171875,0.8692615032196045,0.2998232245445251,0.2109900414943695,293.1956481933594,297.1499938964844,293.1499938964844,0.2880026996135711,-5611.8017578125,304.14263916015625,0.9415106177330016,0.3749405145645141,0.3565399646759033,293.2681884765625,297.1499938964844,293.1499938964844,0.0071737915277481,-2490.222900390625,299.9194030761719,0.4661390483379364,0.050000000745058,0.2343288660049438,291.1192932128906,291.1499938964844,261.9786071777344,260.30670166015625,279.9541931152344,293.2680969238281,291.11981201171875,1.0,0.2762130200862884,0.7967923879623413,0.7967923879623413,1.0,1.0,-1.190395712852478,0.5067752599716187,0.6836204528808594,0.2186315357685089,0.0,0.0,0.5999253988265991,60.27518844604492,76.0,9.140204429626465,-13398.564453125,217.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.005859375,18000.0,0.0,0.0,0.2964023649692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302387714385986,0.6302452683448792,-6.470027983596083e-06,0.0,0.0003008107014466,0.0,0.0,46.05541610717773,0.0,0.0,0.0,0.3509080708026886,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958606675267219,-2214.64208984375,304.1490478515625,0.7016376256942749,0.1543125212192535,0.1406368017196655,293.16326904296875,297.1499938964844,293.1499938964844,0.0042973617091774,-340.1214599609375,296.8172302246094,0.4661390483379364,0.050000000745058,0.0493992716073989,293.1839294433594,297.1499938964844,293.1499938964844,0.2180672734975814,-3323.53466796875,304.153076171875,0.8692615032196045,0.2998232245445251,0.2109900414943695,293.1956481933594,297.1499938964844,293.1499938964844,0.2880026996135711,-5611.8017578125,304.14263916015625,0.9415106177330016,0.3749405145645141,0.3565399646759033,293.2681884765625,297.1499938964844,293.1499938964844,0.0071737915277481,-2490.222900390625,299.9194030761719,0.4661390483379364,0.050000000745058,0.2343288660049438,291.1192932128906,291.1499938964844,261.9786071777344,260.30670166015625,279.9541931152344,293.2680969238281,291.11981201171875,1.0,0.2762130200862884,0.7967923879623413,0.7967923879623413,1.0,1.0,-1.190395712852478,0.5067752599716187,0.6836204528808594,0.2186315357685089,0.0,0.0,0.5999253988265991,60.27518844604492,76.0,9.140204429626465,-13398.564453125,217.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.005859375,18000.0,0.0,0.0,0.2964023649692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302387714385986,0.6302452683448792,-6.470027983596083e-06,0.0,0.0003008107014466,0.0,0.0,46.05541610717773,0.0,0.0,0.0,0.3509080708026886,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.095879890024662,-2214.909423828125,304.1492919921875,0.6929126977920532,0.1542227864265442,0.1406954526901245,293.1644592285156,297.1499938964844,293.1499938964844,0.0043040327727794,-340.5856628417969,296.8125915527344,0.4575073421001434,0.050000000745058,0.0495451018214225,293.1854248046875,297.1499938964844,293.1499938964844,0.2172663956880569,-3313.677734375,304.1535949707031,0.8582673668861389,0.2988361120223999,0.2104215919971466,293.1971740722656,297.1499938964844,293.1499938964844,0.2869499623775482,-5594.146484375,304.1464538574219,0.9274981021881104,0.3737087249755859,0.3554269075393677,293.269287109375,297.1499938964844,293.1499938964844,0.0071579730138182,-2486.57568359375,299.88482666015625,0.4575073421001434,0.050000000745058,0.2350206226110458,291.1234130859375,291.1499938964844,261.9635314941406,260.2925109863281,279.9510803222656,293.26922607421875,291.1239013671875,1.0,0.2806064486503601,0.7963243722915649,0.7963243722915649,1.0,1.0,-1.1894530057907104,0.5062741637229919,0.6831788420677185,0.2184364050626754,0.0,0.0,0.6024281978607178,63.9563102722168,76.0,8.177978515625,-13394.259765625,224.9270782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,308.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.828125,18000.0,0.0,0.0,0.2967872023582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356708407402039,0.6356773376464844,-6.512875643238658e-06,0.0,0.0003012013039551,0.0,0.0,46.85804748535156,0.0,0.0,0.0,0.3526366055011749,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958842411637306,-2214.971435546875,304.1493225097656,0.6909325122833252,0.154200330376625,0.1407082378864288,293.1648254394531,297.1499938964844,293.1499938964844,0.0043053920380771,-340.68048095703125,296.8111572265625,0.4555610418319702,0.050000000745058,0.0495798103511333,293.1858215332031,297.1499938964844,293.1499938964844,0.217060312628746,-3311.14599609375,304.1537170410156,0.8557896614074707,0.2985815107822418,0.210272878408432,293.1973571777344,297.1499938964844,293.1499938964844,0.2867202758789062,-5590.3359375,304.14715576171875,0.9243257641792296,0.3734346628189087,0.3551890850067138,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537620387971,-2485.600341796875,299.87615966796875,0.4555610418319702,0.050000000745058,0.2351852804422378,291.1242980957031,291.1499938964844,261.959716796875,260.2889404296875,279.9502868652344,293.2694702148437,291.1247253417969,1.0,0.2816422283649444,0.7962073683738708,0.7962073683738708,1.0,1.0,-1.1892437934875488,0.5061598420143127,0.6830838918685913,0.2183964997529983,0.0,0.0,0.6030065417289734,64.83283233642578,79.0,7.705568313598633,-13392.9990234375,226.6275177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,308.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.330078125,18000.0,0.0,0.0,0.2969159781932831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369179487228394,0.6369245052337646,-6.522852800117107e-06,0.0,0.0003013319801539,0.0,0.0,47.04430770874024,0.0,0.0,0.0,0.3530359268188476,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959081649780273,-2215.344970703125,304.1495056152344,0.6819971799850464,0.1540883481502533,0.1407644152641296,293.1669006347656,297.1499938964844,293.1499938964844,0.0043106530793011,-341.0538635253906,296.8021240234375,0.4469946622848511,0.050000000745058,0.0497449375689029,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033136606216,-3298.18994140625,304.1542358398437,0.8446506261825562,0.2972679734230041,0.2094929665327072,293.1976623535156,297.1499938964844,293.1499938964844,0.2856799066066742,-5573.298828125,304.1498107910156,0.9103143811225892,0.3721680641174316,0.3541218638420105,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316100656986,-2480.483154296875,299.83233642578125,0.4469946622848511,0.050000000745058,0.2359685748815536,291.1275939941406,291.1499938964844,261.94049072265625,260.2709350585937,279.9456787109375,293.2707214355469,291.1278686523437,1.0,0.2865068912506103,0.7958366274833679,0.7958366274833679,1.0,1.0,-1.188232421875,0.5056228041648865,0.6826096177101135,0.218238279223442,0.0,0.0,0.6057624220848083,69.0026626586914,67.0,5.295284271240234,-13387.9013671875,234.7029571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,308.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.591796875,18000.0,0.0,0.0,0.2977134585380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427672505378723,0.6427738070487976,-6.569496690644883e-06,0.0,0.0003021412994712,0.0,0.0,47.92289352416992,0.0,0.0,0.0,0.3549121022224426,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959081649780273,-2215.344970703125,304.1495056152344,0.6819971799850464,0.1540883481502533,0.1407644152641296,293.1669006347656,297.1499938964844,293.1499938964844,0.0043106530793011,-341.0538635253906,296.8021240234375,0.4469946622848511,0.050000000745058,0.0497449375689029,293.18780517578125,297.1499938964844,293.1499938964844,0.2160033136606216,-3298.18994140625,304.1542358398437,0.8446506261825562,0.2972679734230041,0.2094929665327072,293.1976623535156,297.1499938964844,293.1499938964844,0.2856799066066742,-5573.298828125,304.1498107910156,0.9103143811225892,0.3721680641174316,0.3541218638420105,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316100656986,-2480.483154296875,299.83233642578125,0.4469946622848511,0.050000000745058,0.2359685748815536,291.1275939941406,291.1499938964844,261.94049072265625,260.2709350585937,279.9456787109375,293.2707214355469,291.1278686523437,1.0,0.2865068912506103,0.7958366274833679,0.7958366274833679,1.0,1.0,-1.188232421875,0.5056228041648865,0.6826096177101135,0.218238279223442,0.0,0.0,0.6057624220848083,69.0026626586914,67.0,5.295284271240234,-13387.9013671875,234.7029571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,308.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.591796875,18000.0,0.0,0.0,0.2977134585380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427672505378723,0.6427738070487976,-6.569496690644883e-06,0.0,0.0003021412994712,0.0,0.0,47.92289352416992,0.0,0.0,0.0,0.3549121022224426,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0958011224865913,-2213.2421875,304.1498413085937,0.6822595596313477,0.1540132164955139,0.1406753659248352,293.1694030761719,297.1499938964844,293.1499938964844,0.0042987195774912,-340.1102294921875,296.7917785644531,0.4473814666271209,0.050000000745058,0.0497370176017284,293.18975830078125,297.1499938964844,293.1499938964844,0.2147193849086761,-3282.402587890625,304.15496826171875,0.8438999056816101,0.2959160208702087,0.2085500210523605,293.1973876953125,297.1499938964844,293.1499938964844,0.2845232486724853,-5554.677734375,304.1517944335937,0.909829556941986,0.3710193634033203,0.3530065715312958,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792115293443,-2466.546630859375,299.78912353515625,0.4473814666271209,0.050000000745058,0.2359309941530227,291.13189697265625,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.1325988769531,1.0,0.2854627966880798,0.7954658269882202,0.7954658269882202,1.0,1.0,-1.1856013536453247,0.5043604373931885,0.681240975856781,0.2176922261714935,0.0,0.0,0.6079376935958862,68.76811218261719,55.0,7.278892040252685,-13374.3984375,233.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,308.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.107421875,18000.0,0.0,0.0,0.2986812591552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478363871574402,0.6478430032730103,-6.61092417431064e-06,0.0,0.0003031234955415,0.0,0.0,48.69807815551758,0.0,0.0,0.0,0.3565382063388824,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0958011224865913,-2213.2421875,304.1498413085937,0.6822595596313477,0.1540132164955139,0.1406753659248352,293.1694030761719,297.1499938964844,293.1499938964844,0.0042987195774912,-340.1102294921875,296.7917785644531,0.4473814666271209,0.050000000745058,0.0497370176017284,293.18975830078125,297.1499938964844,293.1499938964844,0.2147193849086761,-3282.402587890625,304.15496826171875,0.8438999056816101,0.2959160208702087,0.2085500210523605,293.1973876953125,297.1499938964844,293.1499938964844,0.2845232486724853,-5554.677734375,304.1517944335937,0.909829556941986,0.3710193634033203,0.3530065715312958,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792115293443,-2466.546630859375,299.78912353515625,0.4473814666271209,0.050000000745058,0.2359309941530227,291.13189697265625,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.1325988769531,1.0,0.2854627966880798,0.7954658269882202,0.7954658269882202,1.0,1.0,-1.1856013536453247,0.5043604373931885,0.681240975856781,0.2176922261714935,0.0,0.0,0.6079376935958862,68.76811218261719,55.0,7.278892040252685,-13374.3984375,233.2896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,308.13458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.107421875,18000.0,0.0,0.0,0.2986812591552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478363871574402,0.6478430032730103,-6.61092417431064e-06,0.0,0.0003031234955415,0.0,0.0,48.69807815551758,0.0,0.0,0.0,0.3565382063388824,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.095712698996067,-2211.519287109375,304.1500549316406,0.6852476000785828,0.1540057808160781,0.1406041532754898,293.1707763671875,297.1499938964844,293.1499938964844,0.004287039861083,-339.1875915527344,296.78680419921875,0.4502991437911987,0.050000000745058,0.0496787093579769,293.1906433105469,297.1499938964844,293.1499938964844,0.2139952033758163,-3273.475830078125,304.1553955078125,0.8466774225234985,0.2952387928962707,0.2080358862876892,293.1970520019531,297.1499938964844,293.1499938964844,0.2838816046714782,-5544.41943359375,304.1526184082031,0.913631021976471,0.3704844415187835,0.3524331152439117,293.27215576171875,297.1499938964844,293.1499938964844,0.0070435008965432,-2456.67724609375,299.76824951171875,0.4502991437911987,0.050000000745058,0.2356544137001037,291.13555908203125,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.1363830566406,1.0,0.283367782831192,0.7952804565429688,0.7952804565429688,1.0,1.0,-1.18380868434906,0.5035181641578674,0.6802905201911926,0.2172973453998565,0.0,0.0,0.6085320115089417,67.26789855957031,55.0,8.995180130004883,-13362.9775390625,229.62969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,308.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5546875,18000.0,0.0,0.0,0.2991815209388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495707631111145,0.6495774388313293,-6.62649881633115e-06,0.0,0.0003036312118638,0.0,0.0,48.9732551574707,0.0,0.0,0.0,0.357103168964386,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956145524978637,-2209.61279296875,304.15020751953125,0.6898236870765686,0.1540171355009079,0.1405250132083892,293.1722106933594,297.1499938964844,293.1499938964844,0.0042725787498056,-338.050048828125,296.7816467285156,0.4547996520996094,0.050000000745058,0.0495936945080757,293.19146728515625,297.1499938964844,293.1499938964844,0.2132388949394226,-3264.15185546875,304.1557922363281,0.8512247204780579,0.2945614755153656,0.2075018137693405,293.1966247558594,297.1499938964844,293.1499938964844,0.2832213342189789,-5533.908203125,304.1533508300781,0.9198049902915956,0.369972288608551,0.351855456829071,293.2724304199219,297.1499938964844,293.1499938964844,0.0070034605450928,-2445.48779296875,299.7476501464844,0.4547996520996094,0.050000000745058,0.2352511435747146,291.1396179199219,291.1499938964844,261.9010925292969,260.2342224121094,279.93798828125,293.2723999023437,291.1404724121094,1.0,0.2804287672042846,0.7950984239578247,0.7950984239578247,1.0,1.0,-1.1817933320999146,0.5025783181190491,0.6792150735855103,0.216844767332077,0.0,0.0,0.6088188290596008,65.0882568359375,43.0,10.247953414916992,-13348.72265625,224.5361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,308.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.017578125,18000.0,0.0,0.0,0.2996667921543121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506572961807251,0.6506639122962952,-6.637218120886246e-06,0.0,0.0003041236777789,0.0,0.0,49.15178298950195,0.0,0.0,0.0,0.3574651777744293,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954036861658096,-2205.530029296875,304.1504821777344,0.7035133242607117,0.1540896892547607,0.1403552144765854,293.1752014160156,297.1499938964844,293.1499938964844,0.0042372932657599,-335.28564453125,296.7705993652344,0.4682814180850982,0.050000000745058,0.0493619814515113,293.1929626464844,297.1499938964844,293.1499938964844,0.2116580605506897,-3244.6650390625,304.156494140625,0.8656395077705383,0.293207436800003,0.2063883244991302,293.1955261230469,297.1499938964844,293.1499938964844,0.281871885061264,-5512.5322265625,304.15447998046875,0.93900865316391,0.3690085113048553,0.350698173046112,293.2727966308594,297.1499938964844,293.1499938964844,0.0069140843115746,-2420.214599609375,299.7072448730469,0.4682814180850982,0.050000000745058,0.2341519892215728,291.1482238769531,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.14910888671875,1.0,0.2724781632423401,0.7947343587875366,0.7947343587875366,1.0,1.0,-1.1772668361663818,0.5004836916923523,0.6767831444740295,0.2158029675483703,0.0,0.0,0.6084868907928467,59.15983963012695,31.0,11.70683765411377,-13313.8681640625,211.0875396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,308.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.3005242645740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509594917297363,0.6509661078453064,-6.643938377237646e-06,0.0,0.0003049939114134,0.0,0.0,49.22356414794922,0.0,0.0,0.0,0.3575899004936218,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954036861658096,-2205.530029296875,304.1504821777344,0.7035133242607117,0.1540896892547607,0.1403552144765854,293.1752014160156,297.1499938964844,293.1499938964844,0.0042372932657599,-335.28564453125,296.7705993652344,0.4682814180850982,0.050000000745058,0.0493619814515113,293.1929626464844,297.1499938964844,293.1499938964844,0.2116580605506897,-3244.6650390625,304.156494140625,0.8656395077705383,0.293207436800003,0.2063883244991302,293.1955261230469,297.1499938964844,293.1499938964844,0.281871885061264,-5512.5322265625,304.15447998046875,0.93900865316391,0.3690085113048553,0.350698173046112,293.2727966308594,297.1499938964844,293.1499938964844,0.0069140843115746,-2420.214599609375,299.7072448730469,0.4682814180850982,0.050000000745058,0.2341519892215728,291.1482238769531,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.14910888671875,1.0,0.2724781632423401,0.7947343587875366,0.7947343587875366,1.0,1.0,-1.1772668361663818,0.5004836916923523,0.6767831444740295,0.2158029675483703,0.0,0.0,0.6084868907928467,59.15983963012695,31.0,11.70683765411377,-13313.8681640625,211.0875396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,308.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.3005242645740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509594917297363,0.6509661078453064,-6.643938377237646e-06,0.0,0.0003049939114134,0.0,0.0,49.22356414794922,0.0,0.0,0.0,0.3575899004936218,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951896533370018,-2201.399169921875,304.15069580078125,0.7225115895271301,0.1542183756828308,0.140183076262474,293.1782531738281,297.1499938964844,293.1499938964844,0.0041960352100431,-332.0653381347656,296.75836181640625,0.4835515022277832,0.050000000745058,0.0490717552602291,293.1942749023437,297.1499938964844,293.1499938964844,0.2100217789411544,-3224.501220703125,304.15704345703125,0.888090193271637,0.2918552458286285,0.2052326649427414,293.1942443847656,297.1499938964844,293.1499938964844,0.2805173397064209,-5491.189453125,304.1552429199219,0.9659057259559632,0.3681149184703827,0.3495513796806335,293.2728271484375,297.1499938964844,293.1499938964844,0.00681690312922,-2392.41650390625,299.66754150390625,0.4835515022277832,0.050000000745058,0.2327752858400344,291.1568298339844,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728271484375,291.1576843261719,1.0,0.2623144686222076,0.7943703532218933,0.7943703532218933,1.0,1.0,-1.1722958087921145,0.498202234506607,0.6740935444831848,0.2146240472793579,0.0,0.0,0.6069925427436829,51.74320602416992,25.0,11.845325469970703,-13272.181640625,194.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,308.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.3011389970779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648810863494873,0.6488174796104431,-6.631199539697263e-06,0.0,0.0003056178102269,0.0,0.0,48.92034912109375,0.0,0.0,0.0,0.3569286167621612,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951896533370018,-2201.399169921875,304.15069580078125,0.7225115895271301,0.1542183756828308,0.140183076262474,293.1782531738281,297.1499938964844,293.1499938964844,0.0041960352100431,-332.0653381347656,296.75836181640625,0.4835515022277832,0.050000000745058,0.0490717552602291,293.1942749023437,297.1499938964844,293.1499938964844,0.2100217789411544,-3224.501220703125,304.15704345703125,0.888090193271637,0.2918552458286285,0.2052326649427414,293.1942443847656,297.1499938964844,293.1499938964844,0.2805173397064209,-5491.189453125,304.1552429199219,0.9659057259559632,0.3681149184703827,0.3495513796806335,293.2728271484375,297.1499938964844,293.1499938964844,0.00681690312922,-2392.41650390625,299.66754150390625,0.4835515022277832,0.050000000745058,0.2327752858400344,291.1568298339844,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728271484375,291.1576843261719,1.0,0.2623144686222076,0.7943703532218933,0.7943703532218933,1.0,1.0,-1.1722958087921145,0.498202234506607,0.6740935444831848,0.2146240472793579,0.0,0.0,0.6069925427436829,51.74320602416992,25.0,11.845325469970703,-13272.181640625,194.6259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,308.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.3011389970779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648810863494873,0.6488174796104431,-6.631199539697263e-06,0.0,0.0003056178102269,0.0,0.0,48.92034912109375,0.0,0.0,0.0,0.3569286167621612,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950316339731216,-2198.351318359375,304.1507263183594,0.7426779270172119,0.1543789654970169,0.1400661021471023,293.1812744140625,297.1499938964844,293.1499938964844,0.0041561950929462,-328.96697998046875,296.744384765625,0.4983859658241272,0.050000000745058,0.0488016605377197,293.1954345703125,297.1499938964844,293.1499938964844,0.2084246277809143,-3204.852783203125,304.1573486328125,0.9148061275482178,0.290496826171875,0.2040900737047195,293.19287109375,297.1499938964844,293.1499938964844,0.2792568802833557,-5471.453125,304.15557861328125,0.9912769198417664,0.3672721683979034,0.3484784066677093,293.2726745605469,297.1499938964844,293.1499938964844,0.0067253867164254,-2366.139404296875,299.6279602050781,0.4983859658241272,0.050000000745058,0.2314940690994262,291.1641540527344,291.1499938964844,261.8400573730469,260.1779479980469,279.9252624511719,293.272705078125,291.16473388671875,1.0,0.2526662051677704,0.7940500378608704,0.7940500378608704,1.0,1.0,-1.1676336526870728,0.49607715010643,0.6715565323829651,0.2134894281625747,0.0,0.0,0.6045932173728943,44.84000778198242,25.0,9.842294692993164,-13229.36328125,179.4147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,308.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.150390625,18000.0,0.0,0.0,0.3014340996742248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445507407188416,0.6445573568344116,-6.601204859180143e-06,0.0,0.0003059172886423,0.0,0.0,48.294883728027344,0.0,0.0,0.0,0.3555918335914612,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950316339731216,-2198.351318359375,304.1507263183594,0.7426779270172119,0.1543789654970169,0.1400661021471023,293.1812744140625,297.1499938964844,293.1499938964844,0.0041561950929462,-328.96697998046875,296.744384765625,0.4983859658241272,0.050000000745058,0.0488016605377197,293.1954345703125,297.1499938964844,293.1499938964844,0.2084246277809143,-3204.852783203125,304.1573486328125,0.9148061275482178,0.290496826171875,0.2040900737047195,293.19287109375,297.1499938964844,293.1499938964844,0.2792568802833557,-5471.453125,304.15557861328125,0.9912769198417664,0.3672721683979034,0.3484784066677093,293.2726745605469,297.1499938964844,293.1499938964844,0.0067253867164254,-2366.139404296875,299.6279602050781,0.4983859658241272,0.050000000745058,0.2314940690994262,291.1641540527344,291.1499938964844,261.8400573730469,260.1779479980469,279.9252624511719,293.272705078125,291.16473388671875,1.0,0.2526662051677704,0.7940500378608704,0.7940500378608704,1.0,1.0,-1.1676336526870728,0.49607715010643,0.6715565323829651,0.2134894281625747,0.0,0.0,0.6045932173728943,44.84000778198242,25.0,9.842294692993164,-13229.36328125,179.4147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,308.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.150390625,18000.0,0.0,0.0,0.3014340996742248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445507407188416,0.6445573568344116,-6.601204859180143e-06,0.0,0.0003059172886423,0.0,0.0,48.294883728027344,0.0,0.0,0.0,0.3555918335914612,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949385687708854,-2196.471923828125,304.150634765625,0.7579190135002136,0.1545494198799133,0.1400624215602874,293.1841125488281,297.1499938964844,293.1499938964844,0.0041261231526732,-326.5667724609375,296.73114013671875,0.5094279050827026,0.050000000745058,0.0486379377543926,293.1965026855469,297.1499938964844,293.1499938964844,0.2068520635366439,-3185.447998046875,304.15753173828125,0.935646653175354,0.2891277372837066,0.203018307685852,293.1867980957031,297.1499938964844,293.1499938964844,0.2699981033802032,-5322.1591796875,304.170166015625,0.9990000128746032,0.3673824369907379,0.3388555645942688,293.2723388671875,297.1499938964844,293.1499938964844,0.0066528036259114,-2344.943603515625,299.5898132324219,0.5094279050827026,0.050000000745058,0.2307174354791641,291.1737976074219,291.1499938964844,261.8193054199219,260.1589660644531,279.9244689941406,293.2723693847656,291.1767883300781,1.0,0.2452451437711715,0.7937297821044922,0.7937297821044922,1.0,1.0,-1.1536684036254885,0.4898315966129303,0.6638368368148804,0.2100442051887512,0.0,0.0,0.6009721159934998,40.50102996826172,25.0,22.296051025390625,-13125.8466796875,166.6290740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,308.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.560546875,18000.0,0.0,0.0,0.3013205528259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386615037918091,0.6386680603027344,-6.558799213962629e-06,0.0,0.0003058020665775,0.0,0.0,47.43278884887695,0.0,0.0,0.0,0.3537161946296692,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949385687708854,-2196.471923828125,304.150634765625,0.7579190135002136,0.1545494198799133,0.1400624215602874,293.1841125488281,297.1499938964844,293.1499938964844,0.0041261231526732,-326.5667724609375,296.73114013671875,0.5094279050827026,0.050000000745058,0.0486379377543926,293.1965026855469,297.1499938964844,293.1499938964844,0.2068520635366439,-3185.447998046875,304.15753173828125,0.935646653175354,0.2891277372837066,0.203018307685852,293.1867980957031,297.1499938964844,293.1499938964844,0.2699981033802032,-5322.1591796875,304.170166015625,0.9990000128746032,0.3673824369907379,0.3388555645942688,293.2723388671875,297.1499938964844,293.1499938964844,0.0066528036259114,-2344.943603515625,299.5898132324219,0.5094279050827026,0.050000000745058,0.2307174354791641,291.1737976074219,291.1499938964844,261.8193054199219,260.1589660644531,279.9244689941406,293.2723693847656,291.1767883300781,1.0,0.2452451437711715,0.7937297821044922,0.7937297821044922,1.0,1.0,-1.1536684036254885,0.4898315966129303,0.6638368368148804,0.2100442051887512,0.0,0.0,0.6009721159934998,40.50102996826172,25.0,22.296051025390625,-13125.8466796875,166.6290740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,308.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.560546875,18000.0,0.0,0.0,0.3013205528259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386615037918091,0.6386680603027344,-6.558799213962629e-06,0.0,0.0003058020665775,0.0,0.0,47.43278884887695,0.0,0.0,0.0,0.3537161946296692,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948051512241363,-2193.703857421875,304.1507568359375,0.7636269927024841,0.1546210795640945,0.140082761645317,293.185546875,297.1499938964844,293.1499938964844,0.0041110678575932,-325.2107849121094,296.73162841796875,0.513588547706604,0.050000000745058,0.0485844165086746,293.19708251953125,297.1499938964844,293.1499938964844,0.2058516889810562,-3172.873291015625,304.1579895019531,0.942861795425415,0.2884248197078705,0.2024963051080703,293.1760559082031,297.1499938964844,293.1499938964844,0.2624047696590423,-5199.7607421875,304.18023681640625,0.9990000128746032,0.3690240383148193,0.3312758505344391,293.2720947265625,297.1499938964844,293.1499938964844,0.0066172094084322,-2333.479736328125,299.5756225585937,0.513588547706604,0.050000000745058,0.2304635494947433,291.19158935546875,291.1499938964844,261.80889892578125,260.1494445800781,279.92510986328125,293.2721252441406,291.19561767578125,1.0,0.2420167624950409,0.7935696244239807,0.7935696244239807,1.0,1.0,-1.1436004638671875,0.4853696525096893,0.6582307815551758,0.2075003385543823,0.0,0.0,0.5964407324790955,39.005706787109375,25.0,36.53208160400391,-13040.615234375,160.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18089.142578125,18000.0,0.0,0.0,0.3009726107120514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324613690376282,0.6324678659439087,-6.519892394862836e-06,0.0,0.0003054489206988,0.0,0.0,46.56818008422852,0.0,0.0,0.0,0.3517611026763916,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946848541498184,-2191.219970703125,304.1508483886719,0.7690128684043884,0.1546852886676788,0.140098437666893,293.1869506835937,297.1499938964844,293.1499938964844,0.0040957434102892,-323.8621520996094,296.7312316894531,0.5175544023513794,0.050000000745058,0.0485369600355625,293.1976928710937,297.1499938964844,293.1499938964844,0.2048814743757248,-3160.71533203125,304.1582946777344,0.9493620991706848,0.2877103686332702,0.2019679695367813,293.1620788574219,297.1499938964844,293.1499938964844,0.2554778754711151,-5088.3115234375,304.1872863769531,0.9990000128746032,0.3714345097541809,0.3244069814682007,293.271728515625,297.1499938964844,293.1499938964844,0.0065831886604428,-2322.63330078125,299.5614318847656,0.5175544023513794,0.050000000745058,0.2302384376525879,291.2082824707031,291.1499938964844,261.7984313964844,260.1399230957031,279.9249572753906,293.2717590332031,291.21112060546875,1.0,0.2390914261341095,0.7934581637382507,0.7934581637382507,1.0,1.0,-1.1344125270843506,0.4813113212585449,0.6531012058258057,0.205173522233963,0.0,0.0,0.5908507704734802,37.67703628540039,25.0,37.69438171386719,-12944.076171875,155.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,308.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.056640625,18000.0,0.0,0.0,0.3003763854503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228299736976624,0.6228364109992981,-6.456406026700279e-06,0.0,0.0003048438229598,0.0,0.0,45.227046966552734,0.0,0.0,0.0,0.3488061130046844,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.094577357172966,-2188.990234375,304.1507263183594,0.7788694500923157,0.1548157036304474,0.1401382982730865,293.1896667480469,297.1499938964844,293.1499938964844,0.0040691941976547,-321.6620788574219,296.7210998535156,0.5248938202857971,0.050000000745058,0.0484570786356925,293.1988220214844,297.1499938964844,293.1499938964844,0.2032195180654525,-3140.107177734375,304.1582946777344,0.9603891968727112,0.2862751483917236,0.2009110003709793,293.1302185058594,297.1499938964844,293.1499938964844,0.2436186522245407,-4897.91748046875,304.1944274902344,0.9990000128746032,0.3775863647460937,0.3125038743019104,293.2705383300781,297.1499938964844,293.1499938964844,0.0065249348990619,-2304.951904296875,299.52886962890625,0.5248938202857971,0.050000000745058,0.2298595309257507,291.225830078125,291.1499938964844,261.7774353027344,260.1208801269531,279.9227294921875,293.2706298828125,291.2268981933594,1.0,0.2340243011713028,0.7932352423667908,0.7932352423667908,1.0,1.0,-1.1183525323867798,0.4742416739463806,0.6441108584403992,0.2010759115219116,0.0,0.0,0.5793843865394592,35.43399429321289,43.0,23.721895217895508,-12757.583984375,146.7953338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.37109375,18000.0,0.0,0.0,0.2983886003494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006096601486206,0.6006159782409668,-6.29840587862418e-06,0.0,0.0003028264909517,0.0,0.0,42.16018295288086,0.0,0.0,0.0,0.3419705629348755,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.094577357172966,-2188.990234375,304.1507263183594,0.7788694500923157,0.1548157036304474,0.1401382982730865,293.1896667480469,297.1499938964844,293.1499938964844,0.0040691941976547,-321.6620788574219,296.7210998535156,0.5248938202857971,0.050000000745058,0.0484570786356925,293.1988220214844,297.1499938964844,293.1499938964844,0.2032195180654525,-3140.107177734375,304.1582946777344,0.9603891968727112,0.2862751483917236,0.2009110003709793,293.1302185058594,297.1499938964844,293.1499938964844,0.2436186522245407,-4897.91748046875,304.1944274902344,0.9990000128746032,0.3775863647460937,0.3125038743019104,293.2705383300781,297.1499938964844,293.1499938964844,0.0065249348990619,-2304.951904296875,299.52886962890625,0.5248938202857971,0.050000000745058,0.2298595309257507,291.225830078125,291.1499938964844,261.7774353027344,260.1208801269531,279.9227294921875,293.2706298828125,291.2268981933594,1.0,0.2340243011713028,0.7932352423667908,0.7932352423667908,1.0,1.0,-1.1183525323867798,0.4742416739463806,0.6441108584403992,0.2010759115219116,0.0,0.0,0.5793843865394592,35.43399429321289,43.0,23.721895217895508,-12757.583984375,146.7953338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.37109375,18000.0,0.0,0.0,0.2983886003494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006096601486206,0.6006159782409668,-6.29840587862418e-06,0.0,0.0003028264909517,0.0,0.0,42.16018295288086,0.0,0.0,0.0,0.3419705629348755,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948097929358482,-2193.630126953125,304.15008544921875,0.7737151384353638,0.1549075692892074,0.1402755379676818,293.19219970703125,297.1499938964844,293.1499938964844,0.0040565291419625,-320.8995666503906,296.69317626953125,0.5208187699317932,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022137641906738,-3128.178955078125,304.1571350097656,0.9516974091529846,0.284804493188858,0.1999277621507644,293.1101989746094,297.1499938964844,293.1499938964844,0.2492152005434036,-4995.5146484375,304.16943359375,0.9990000128746032,0.3822053670883178,0.3189911544322967,293.2691650390625,297.1499938964844,293.1499938964844,0.0064963032491505,-2298.574462890625,299.48651123046875,0.5208187699317932,0.050000000745058,0.2300644963979721,291.2132568359375,291.1499938964844,261.7563781738281,260.1018371582031,279.9093322753906,293.2692565917969,291.20806884765625,1.0,0.2372942119836807,0.7930123209953308,0.7930123209953308,1.0,1.0,-1.1254087686538696,0.4773925542831421,0.6480162143707275,0.2026082277297973,0.0,0.0,0.5710890889167786,36.61843490600586,61.0,-27.08831596374512,-12730.5205078125,151.00216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040283203125,308.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.66796875,18000.0,0.0,0.0,0.295620709657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805650353431702,0.580571174621582,-6.147236490505748e-06,0.0,0.0003000174474436,0.0,0.0,39.45825958251953,0.0,0.0,0.0,0.3358380198478699,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948097929358482,-2193.630126953125,304.15008544921875,0.7737151384353638,0.1549075692892074,0.1402755379676818,293.19219970703125,297.1499938964844,293.1499938964844,0.0040565291419625,-320.8995666503906,296.69317626953125,0.5208187699317932,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022137641906738,-3128.178955078125,304.1571350097656,0.9516974091529846,0.284804493188858,0.1999277621507644,293.1101989746094,297.1499938964844,293.1499938964844,0.2492152005434036,-4995.5146484375,304.16943359375,0.9990000128746032,0.3822053670883178,0.3189911544322967,293.2691650390625,297.1499938964844,293.1499938964844,0.0064963032491505,-2298.574462890625,299.48651123046875,0.5208187699317932,0.050000000745058,0.2300644963979721,291.2132568359375,291.1499938964844,261.7563781738281,260.1018371582031,279.9093322753906,293.2692565917969,291.20806884765625,1.0,0.2372942119836807,0.7930123209953308,0.7930123209953308,1.0,1.0,-1.1254087686538696,0.4773925542831421,0.6480162143707275,0.2026082277297973,0.0,0.0,0.5710890889167786,36.61843490600586,61.0,-27.08831596374512,-12730.5205078125,151.00216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040283203125,308.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.66796875,18000.0,0.0,0.0,0.295620709657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805650353431702,0.580571174621582,-6.147236490505748e-06,0.0,0.0003000174474436,0.0,0.0,39.45825958251953,0.0,0.0,0.0,0.3358380198478699,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955020263791084,-2207.6201171875,304.1488952636719,0.7564516663551331,0.1549358367919922,0.1404682844877243,293.1942749023437,297.1499938964844,293.1499938964844,0.004064206033945,-322.27862548828125,296.6355285644531,0.5078383088111877,0.050000000745058,0.0486595816910266,293.2011413574219,297.1499938964844,293.1499938964844,0.2021757662296295,-3129.014892578125,304.1548156738281,0.9252287745475768,0.2833021879196167,0.1990049481391906,293.1256103515625,297.1499938964844,293.1499938964844,0.2715208828449249,-5362.6064453125,304.12548828125,0.9990000128746032,0.3801736235618591,0.3418596982955932,293.2685546875,297.1499938964844,293.1499938964844,0.0065015945583581,-2306.282470703125,299.423583984375,0.5078383088111877,0.050000000745058,0.2308201044797897,291.1488037109375,291.1499938964844,261.7352294921875,260.08282470703125,279.88677978515625,293.2685546875,291.14093017578125,1.0,0.2471590340137481,0.7927932143211365,0.7927932143211365,1.0,1.0,-1.1530723571777344,0.4896255433559418,0.6634467840194702,0.2093309760093689,0.0,0.0,0.575255274772644,41.02840805053711,64.0,-79.9849624633789,-12934.4599609375,167.49078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59423828125,308.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.880859375,18000.0,0.0,0.0,0.2930819392204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798541903495789,0.579860270023346,-6.108126854087459e-06,0.0,0.0002974408853333,0.0,0.0,39.187007904052734,0.0,0.0,0.0,0.3354121148586273,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955020263791084,-2207.6201171875,304.1488952636719,0.7564516663551331,0.1549358367919922,0.1404682844877243,293.1942749023437,297.1499938964844,293.1499938964844,0.004064206033945,-322.27862548828125,296.6355285644531,0.5078383088111877,0.050000000745058,0.0486595816910266,293.2011413574219,297.1499938964844,293.1499938964844,0.2021757662296295,-3129.014892578125,304.1548156738281,0.9252287745475768,0.2833021879196167,0.1990049481391906,293.1256103515625,297.1499938964844,293.1499938964844,0.2715208828449249,-5362.6064453125,304.12548828125,0.9990000128746032,0.3801736235618591,0.3418596982955932,293.2685546875,297.1499938964844,293.1499938964844,0.0065015945583581,-2306.282470703125,299.423583984375,0.5078383088111877,0.050000000745058,0.2308201044797897,291.1488037109375,291.1499938964844,261.7352294921875,260.08282470703125,279.88677978515625,293.2685546875,291.14093017578125,1.0,0.2471590340137481,0.7927932143211365,0.7927932143211365,1.0,1.0,-1.1530723571777344,0.4896255433559418,0.6634467840194702,0.2093309760093689,0.0,0.0,0.575255274772644,41.02840805053711,64.0,-79.9849624633789,-12934.4599609375,167.49078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59423828125,308.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.880859375,18000.0,0.0,0.0,0.2930819392204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798541903495789,0.579860270023346,-6.108126854087459e-06,0.0,0.0002974408853333,0.0,0.0,39.187007904052734,0.0,0.0,0.0,0.3354121148586273,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961417779326438,-2220.45947265625,304.1482238769531,0.7389954924583435,0.1549310982227325,0.1406509727239608,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789898484945,-324.12237548828125,296.5805358886719,0.4950423538684845,0.050000000745058,0.0488579720258712,293.2020874023437,297.1499938964844,293.1499938964844,0.2020694017410278,-3128.720703125,304.1534423828125,0.8985934853553772,0.2818098366260528,0.1981038749217987,293.1671447753906,297.1499938964844,293.1499938964844,0.2856041193008423,-5588.09423828125,304.112548828125,0.9909207224845886,0.3723764717578888,0.3550567924976349,293.269287109375,297.1499938964844,293.1499938964844,0.0065101929940283,-2314.508056640625,299.3578491210937,0.4950423538684845,0.050000000745058,0.2317611873149871,291.0872497558594,291.1499938964844,261.71405029296875,260.0639038085937,279.87060546875,293.26922607421875,291.084716796875,1.0,0.2559025287628174,0.7925740480422974,0.7925740480422974,1.0,1.0,-1.1691334247589111,0.4966918230056762,0.6724416613578796,0.2133763283491134,0.0,0.0,0.5882442593574524,46.279258728027344,67.0,-63.56356430053711,-13164.9287109375,182.7879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54571533203125,308.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.314453125,18000.0,0.0,0.0,0.291843980550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001735925674438,0.6001797914505005,-6.222167030500714e-06,0.0,0.0002961845311801,0.0,0.0,41.703392028808594,0.0,0.0,0.0,0.3413737118244171,4.0,0.0,1.0
