time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961417779326438,-2220.45947265625,304.1482238769531,0.7389954924583435,0.1549310982227325,0.1406509727239608,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789898484945,-324.12237548828125,296.5805358886719,0.4950423538684845,0.050000000745058,0.0488579720258712,293.2020874023437,297.1499938964844,293.1499938964844,0.2020694017410278,-3128.720703125,304.1534423828125,0.8985934853553772,0.2818098366260528,0.1981038749217987,293.1671447753906,297.1499938964844,293.1499938964844,0.2856041193008423,-5588.09423828125,304.112548828125,0.9909207224845886,0.3723764717578888,0.3550567924976349,293.269287109375,297.1499938964844,293.1499938964844,0.0065101929940283,-2314.508056640625,299.3578491210937,0.4950423538684845,0.050000000745058,0.2317611873149871,291.0872497558594,291.1499938964844,261.71405029296875,260.0639038085937,279.87060546875,293.26922607421875,291.084716796875,1.0,0.2559025287628174,0.7925740480422974,0.7925740480422974,1.0,1.0,-1.1691334247589111,0.4966918230056762,0.6724416613578796,0.2133763283491134,0.0,0.0,0.5882442593574524,46.279258728027344,67.0,-63.56356430053711,-13164.9287109375,182.7879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54571533203125,308.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.314453125,18000.0,0.0,0.0,0.291843980550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001735925674438,0.6001797914505005,-6.222167030500714e-06,0.0,0.0002961845311801,0.0,0.0,41.703392028808594,0.0,0.0,0.0,0.3413737118244171,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961841568350792,-2221.110107421875,304.1484680175781,0.7298364043235779,0.1549070179462433,0.1407606899738311,293.1962585449219,297.1499938964844,293.1499938964844,0.0040840087458491,-324.4346008300781,296.57330322265625,0.4882844388484955,0.050000000745058,0.0489806942641735,293.2025756835937,297.1499938964844,293.1499938964844,0.2014228999614715,-3120.556396484375,304.1540222167969,0.8853521943092346,0.281056135892868,0.1976783126592636,293.1800842285156,297.1499938964844,293.1499938964844,0.283077210187912,-5542.98681640625,304.1239318847656,0.9769082069396972,0.3696108162403106,0.3519318699836731,293.27001953125,297.1499938964844,293.1499938964844,0.0065065114758908,-2313.403564453125,299.3365173339844,0.4882844388484955,0.050000000745058,0.2323433309793472,291.0910949707031,291.1499938964844,261.7034912109375,260.054443359375,279.8676147460937,293.2699279785156,291.0945129394531,1.0,0.2596480548381805,0.7924644351005554,0.7924644351005554,1.0,1.0,-1.16615092754364,0.4953851699829101,0.6707658171653748,0.2125399708747863,0.0,0.0,0.5919521450996399,49.3427734375,67.0,-15.08947467803955,-13203.0205078125,187.8922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896240234375,308.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.83203125,18000.0,0.0,0.0,0.2916685938835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110945343971252,0.6111008524894714,-6.3039688029675744e-06,0.0,0.0002960065321531,0.0,0.0,43.20902633666992,0.0,0.0,0.0,0.3446672558784485,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961224883794784,-2219.6875,304.1488647460937,0.7221019268035889,0.154856190085411,0.1408333778381347,293.1968688964844,297.1499938964844,293.1499938964844,0.0040830671787261,-324.1902770996094,296.5726928710937,0.4824592471122741,0.050000000745058,0.0490931533277034,293.203125,297.1499938964844,293.1499938964844,0.2005907446146011,-3109.9560546875,304.15478515625,0.874221920967102,0.2802810370922088,0.1972289383411407,293.1873779296875,297.1499938964844,293.1499938964844,0.281025618314743,-5507.99560546875,304.1323547363281,0.9641346335411072,0.367792546749115,0.3499037325382232,293.2708740234375,297.1499938964844,293.1499938964844,0.0064951269887387,-2309.362060546875,299.3191833496094,0.4824592471122741,0.050000000745058,0.2328767776489257,291.1068420410156,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.10943603515625,1.0,0.2631022334098816,0.7921875715255737,0.7921875715255737,1.0,1.0,-1.164038896560669,0.4944446980953216,0.6695942282676697,0.2119120955467224,0.0,0.0,0.5932325124740601,52.15882873535156,70.0,8.781559944152832,-13204.91796875,192.8042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,308.3076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.7734375,18000.0,0.0,0.0,0.2916662395000458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165785193443298,0.616584837436676,-6.357729489536723e-06,0.0,0.0002960041747428,0.0,0.0,44.04804611206055,0.0,0.0,0.0,0.3464564383029938,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.09610216319561,-2219.09033203125,304.1492614746094,0.7089427709579468,0.1547281742095947,0.1409152299165725,293.1981201171875,297.1499938964844,293.1499938964844,0.0040818438865244,-323.982177734375,296.5601501464844,0.4720323085784912,0.050000000745058,0.0492940582334995,293.2041931152344,297.1499938964844,293.1499938964844,0.1992063671350479,-3092.603759765625,304.1554870605469,0.8564664721488953,0.2787186205387115,0.1962909549474716,293.1937561035156,297.1499938964844,293.1499938964844,0.2788455188274383,-5470.736328125,304.14166259765625,0.942245066165924,0.3655391335487366,0.3475982844829559,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743631519377,-2303.380615234375,299.2770690917969,0.4720323085784912,0.050000000745058,0.2338297814130783,291.1192626953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724609375,291.1199035644531,1.0,0.2693140804767608,0.7916339039802551,0.7916339039802551,1.0,1.0,-1.1616283655166626,0.493359237909317,0.668269157409668,0.2111239433288574,0.0,0.0,0.5962955355644226,57.208946228027344,73.0,11.649514198303224,-13190.4765625,202.0168609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.419921875,18000.0,0.0,0.0,0.2919679284095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230573058128357,0.6230637431144714,-6.415918051061453e-06,0.0,0.0002963103179354,0.0,0.0,45.02130508422852,0.0,0.0,0.0,0.3486388325691223,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.09610216319561,-2219.09033203125,304.1492614746094,0.7089427709579468,0.1547281742095947,0.1409152299165725,293.1981201171875,297.1499938964844,293.1499938964844,0.0040818438865244,-323.982177734375,296.5601501464844,0.4720323085784912,0.050000000745058,0.0492940582334995,293.2041931152344,297.1499938964844,293.1499938964844,0.1992063671350479,-3092.603759765625,304.1554870605469,0.8564664721488953,0.2787186205387115,0.1962909549474716,293.1937561035156,297.1499938964844,293.1499938964844,0.2788455188274383,-5470.736328125,304.14166259765625,0.942245066165924,0.3655391335487366,0.3475982844829559,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743631519377,-2303.380615234375,299.2770690917969,0.4720323085784912,0.050000000745058,0.2338297814130783,291.1192626953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724609375,291.1199035644531,1.0,0.2693140804767608,0.7916339039802551,0.7916339039802551,1.0,1.0,-1.1616283655166626,0.493359237909317,0.668269157409668,0.2111239433288574,0.0,0.0,0.5962955355644226,57.208946228027344,73.0,11.649514198303224,-13190.4765625,202.0168609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.419921875,18000.0,0.0,0.0,0.2919679284095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230573058128357,0.6230637431144714,-6.415918051061453e-06,0.0,0.0002963103179354,0.0,0.0,45.02130508422852,0.0,0.0,0.0,0.3486388325691223,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961035192012786,-2218.997314453125,304.1495056152344,0.6976796388626099,0.1546026021242141,0.1409705728292465,293.1991271972656,297.1499938964844,293.1499938964844,0.004080609884113,-323.8374328613281,296.5440673828125,0.4617273211479187,0.050000000745058,0.0494731292128562,293.2050170898437,297.1499938964844,293.1499938964844,0.197905421257019,-3076.3935546875,304.15582275390625,0.8426336050033569,0.2771772742271423,0.1953454613685608,293.1955871582031,297.1499938964844,293.1499938964844,0.2775646448135376,-5449.06982421875,304.1465148925781,0.9243128895759584,0.3640554249286651,0.3462515473365783,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525036141276,-2297.450439453125,299.23272705078125,0.4617273211479187,0.050000000745058,0.2346792221069336,291.1252136230469,291.1499938964844,261.65069580078125,260.0077819824219,279.85186767578125,293.27392578125,291.1257629394531,1.0,0.2747967839241028,0.7910802364349365,0.7910802364349365,1.0,1.0,-1.1601777076721191,0.4926918745040893,0.6674858927726746,0.2105956971645355,0.0,0.0,0.5991874933242798,61.720245361328125,61.0,9.423026084899902,-13184.6826171875,210.44805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.609375,18000.0,0.0,0.0,0.2925942242145538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293348073959351,0.6293412446975708,-6.465285423473688e-06,0.0,0.0002969459455925,0.0,0.0,45.9362678527832,0.0,0.0,0.0,0.3506324291229248,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961035192012786,-2218.997314453125,304.1495056152344,0.6976796388626099,0.1546026021242141,0.1409705728292465,293.1991271972656,297.1499938964844,293.1499938964844,0.004080609884113,-323.8374328613281,296.5440673828125,0.4617273211479187,0.050000000745058,0.0494731292128562,293.2050170898437,297.1499938964844,293.1499938964844,0.197905421257019,-3076.3935546875,304.15582275390625,0.8426336050033569,0.2771772742271423,0.1953454613685608,293.1955871582031,297.1499938964844,293.1499938964844,0.2775646448135376,-5449.06982421875,304.1465148925781,0.9243128895759584,0.3640554249286651,0.3462515473365783,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525036141276,-2297.450439453125,299.23272705078125,0.4617273211479187,0.050000000745058,0.2346792221069336,291.1252136230469,291.1499938964844,261.65069580078125,260.0077819824219,279.85186767578125,293.27392578125,291.1257629394531,1.0,0.2747967839241028,0.7910802364349365,0.7910802364349365,1.0,1.0,-1.1601777076721191,0.4926918745040893,0.6674858927726746,0.2105956971645355,0.0,0.0,0.5991874933242798,61.720245361328125,61.0,9.423026084899902,-13184.6826171875,210.44805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.609375,18000.0,0.0,0.0,0.2925942242145538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293348073959351,0.6293412446975708,-6.465285423473688e-06,0.0,0.0002969459455925,0.0,0.0,45.9362678527832,0.0,0.0,0.0,0.3506324291229248,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959982573986053,-2216.917236328125,304.1498413085937,0.6970955729484558,0.1545260399580001,0.1408918350934982,293.1997985839844,297.1499938964844,293.1499938964844,0.0040655685588717,-322.6401062011719,296.5282287597656,0.4612849652767181,0.050000000745058,0.0494805239140987,293.2054443359375,297.1499938964844,293.1499938964844,0.1965004354715347,-3058.864990234375,304.1562194824219,0.8407341241836548,0.2756954729557037,0.1943051666021347,293.1957092285156,297.1499938964844,293.1499938964844,0.2763994336128235,-5429.81396484375,304.14959716796875,0.9224572777748108,0.3628720045089721,0.3450872302055359,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055998809635,-2283.866455078125,299.18865966796875,0.4612849652767181,0.050000000745058,0.2347142994403839,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.8451843261719,293.2750244140625,291.1311340332031,1.0,0.2741924524307251,0.7907499074935913,0.7907499074935913,1.0,1.0,-1.1574888229370115,0.4914920628070831,0.6659967303276062,0.2098080962896347,0.0,0.0,0.6014583706855774,61.86806869506836,49.0,8.7716646194458,-13169.5927734375,209.8418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,308.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.337890625,18000.0,0.0,0.0,0.2934393882751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344718933105469,0.6344784498214722,-6.506683803308988e-06,0.0,0.0002978036645799,0.0,0.0,46.69896697998047,0.0,0.0,0.0,0.352273166179657,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959982573986053,-2216.917236328125,304.1498413085937,0.6970955729484558,0.1545260399580001,0.1408918350934982,293.1997985839844,297.1499938964844,293.1499938964844,0.0040655685588717,-322.6401062011719,296.5282287597656,0.4612849652767181,0.050000000745058,0.0494805239140987,293.2054443359375,297.1499938964844,293.1499938964844,0.1965004354715347,-3058.864990234375,304.1562194824219,0.8407341241836548,0.2756954729557037,0.1943051666021347,293.1957092285156,297.1499938964844,293.1499938964844,0.2763994336128235,-5429.81396484375,304.14959716796875,0.9224572777748108,0.3628720045089721,0.3450872302055359,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055998809635,-2283.866455078125,299.18865966796875,0.4612849652767181,0.050000000745058,0.2347142994403839,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.8451843261719,293.2750244140625,291.1311340332031,1.0,0.2741924524307251,0.7907499074935913,0.7907499074935913,1.0,1.0,-1.1574888229370115,0.4914920628070831,0.6659967303276062,0.2098080962896347,0.0,0.0,0.6014583706855774,61.86806869506836,49.0,8.7716646194458,-13169.5927734375,209.8418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,308.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.337890625,18000.0,0.0,0.0,0.2934393882751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344718933105469,0.6344784498214722,-6.506683803308988e-06,0.0,0.0002978036645799,0.0,0.0,46.69896697998047,0.0,0.0,0.0,0.352273166179657,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.095834769308567,-2213.732177734375,304.1501770019531,0.7048900723457336,0.1545418947935104,0.1407630294561386,293.20001220703125,297.1499938964844,293.1499938964844,0.0040395138785243,-320.5745544433594,296.5145263671875,0.4688560962677002,0.050000000745058,0.0493519343435764,293.2053527832031,297.1499938964844,293.1499938964844,0.1950189024209976,-3040.341064453125,304.1566162109375,0.8479216694831848,0.2743097841739654,0.193228393793106,293.1949768066406,297.1499938964844,293.1499938964844,0.2751908600330353,-5410.17919921875,304.1517028808594,0.932964026927948,0.3618613481521606,0.3439717292785644,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388948328793,-2263.96044921875,299.1462097167969,0.4688560962677002,0.050000000745058,0.2341043204069137,291.1375427246094,291.1499938964844,261.60888671875,259.97125244140625,279.8388977050781,293.27569580078125,291.1383361816406,1.0,0.2694246172904968,0.7904195785522461,0.7904195785522461,1.0,1.0,-1.1538166999816897,0.4898540079593658,0.6639626622200012,0.2087908834218979,0.0,0.0,0.6026545763015747,58.559452056884766,37.0,9.936705589294434,-13145.05078125,202.1250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052490234375,308.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2421875,18000.0,0.0,0.0,0.2943541407585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377549171447754,0.6377614736557007,-6.5354174694221e-06,0.0,0.0002987320476677,0.0,0.0,47.20347595214844,0.0,0.0,0.0,0.3533361852169037,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.095834769308567,-2213.732177734375,304.1501770019531,0.7048900723457336,0.1545418947935104,0.1407630294561386,293.20001220703125,297.1499938964844,293.1499938964844,0.0040395138785243,-320.5745544433594,296.5145263671875,0.4688560962677002,0.050000000745058,0.0493519343435764,293.2053527832031,297.1499938964844,293.1499938964844,0.1950189024209976,-3040.341064453125,304.1566162109375,0.8479216694831848,0.2743097841739654,0.193228393793106,293.1949768066406,297.1499938964844,293.1499938964844,0.2751908600330353,-5410.17919921875,304.1517028808594,0.932964026927948,0.3618613481521606,0.3439717292785644,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388948328793,-2263.96044921875,299.1462097167969,0.4688560962677002,0.050000000745058,0.2341043204069137,291.1375427246094,291.1499938964844,261.60888671875,259.97125244140625,279.8388977050781,293.27569580078125,291.1383361816406,1.0,0.2694246172904968,0.7904195785522461,0.7904195785522461,1.0,1.0,-1.1538166999816897,0.4898540079593658,0.6639626622200012,0.2087908834218979,0.0,0.0,0.6026545763015747,58.559452056884766,37.0,9.936705589294434,-13145.05078125,202.1250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052490234375,308.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2421875,18000.0,0.0,0.0,0.2943541407585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377549171447754,0.6377614736557007,-6.5354174694221e-06,0.0,0.0002987320476677,0.0,0.0,47.20347595214844,0.0,0.0,0.0,0.3533361852169037,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957466438412666,-2212.021484375,304.1502990722656,0.7113701105117798,0.1545816659927368,0.1406939625740051,293.199951171875,297.1499938964844,293.1499938964844,0.004023787099868,-319.3307189941406,296.5082702636719,0.474303275346756,0.050000000745058,0.0492515042424202,293.20513916015625,297.1499938964844,293.1499938964844,0.1942714750766754,-3030.98974609375,304.1567687988281,0.85451740026474,0.2736516892910003,0.1926880180835724,293.1944274902344,297.1499938964844,293.1499938964844,0.2745798826217651,-5400.3447265625,304.15252685546875,0.9420535564422609,0.3614026010036468,0.3434258699417114,293.27587890625,297.1499938964844,293.1499938964844,0.0063007464632391,-2252.4521484375,299.1254577636719,0.474303275346756,0.050000000745058,0.2336279302835464,291.141357421875,291.1499938964844,261.5985107421875,259.9622802734375,279.8358459472656,293.27587890625,291.14215087890625,1.0,0.265828013420105,0.7902544140815735,0.7902544140815735,1.0,1.0,-1.1517376899719238,0.4889256358146667,0.6628120541572571,0.2082288265228271,0.0,0.0,0.6028514504432678,55.987091064453125,37.0,10.355877876281738,-13129.8603515625,196.4068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.41015625,18000.0,0.0,0.0,0.2947936654090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385797262191772,0.6385862827301025,-6.543657491420163e-06,0.0,0.0002991780929733,0.0,0.0,47.336647033691406,0.0,0.0,0.0,0.3536109924316406,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956577509641647,-2210.29833984375,304.150390625,0.7191146016120911,0.1546404957771301,0.1406252533197403,293.19976806640625,297.1499938964844,293.1499938964844,0.0040067764930427,-317.9864501953125,296.5023803710937,0.4804453253746032,0.050000000745058,0.0491326786577701,293.204833984375,297.1499938964844,293.1499938964844,0.1935247927904129,-3021.64453125,304.1568908691406,0.8632298111915588,0.2730151712894439,0.1921494901180267,293.1937561035156,297.1499938964844,293.1499938964844,0.2739676833152771,-5390.53515625,304.1531677246094,0.9533686637878418,0.360969603061676,0.3428874313831329,293.27593994140625,297.1499938964844,293.1499938964844,0.0062603135593235,-2240.18408203125,299.1050109863281,0.4804453253746032,0.050000000745058,0.2330642789602279,291.1452331542969,291.1499938964844,261.5881652832031,259.953369140625,279.83282470703125,293.27593994140625,291.14605712890625,1.0,0.2615663409233093,0.7900981903076172,0.7900981903076172,1.0,1.0,-1.149543523788452,0.487946093082428,0.6615974307060242,0.2076437026262283,0.0,0.0,0.6027793288230896,52.94746398925781,25.0,10.662858963012695,-13113.1845703125,189.7581329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,308.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.295200377702713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388610005378723,0.6388675570487976,-6.547709290316561e-06,0.0,0.0002995908434968,0.0,0.0,47.38929748535156,0.0,0.0,0.0,0.353712797164917,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954857543110847,-2206.96728515625,304.1505432128906,0.7391237616539001,0.1548083871603012,0.1404956579208374,293.1990966796875,297.1499938964844,293.1499938964844,0.0039701336063444,-315.0936889648437,296.4915771484375,0.4953180253505707,0.050000000745058,0.0488533787429332,293.2039489746094,297.1499938964844,293.1499938964844,0.1920464038848877,-3003.13427734375,304.1570739746094,0.8880395293235779,0.2718009352684021,0.1910841166973114,293.1922302246094,297.1499938964844,293.1499938964844,0.2727530896663666,-5371.18017578125,304.15411376953125,0.9809326529502868,0.3601706326007843,0.3418354392051697,293.2757873535156,297.1499938964844,293.1499938964844,0.0061748279258608,-2214.0615234375,299.0648803710937,0.4953180253505707,0.050000000745058,0.2317394018173217,291.15301513671875,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.15380859375,1.0,0.2513680756092071,0.7897856831550598,0.7897856831550598,1.0,1.0,-1.1449209451675415,0.4858803749084472,0.6590405702590942,0.2064287513494491,0.0,0.0,0.601854681968689,45.810848236083984,25.0,10.760013580322266,-13076.0126953125,174.40396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,308.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.2958635687828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378052830696106,0.6378118395805359,-6.543244126078207e-06,0.0,0.0003002638986799,0.0,0.0,47.25394058227539,0.0,0.0,0.0,0.353401631116867,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954857543110847,-2206.96728515625,304.1505432128906,0.7391237616539001,0.1548083871603012,0.1404956579208374,293.1990966796875,297.1499938964844,293.1499938964844,0.0039701336063444,-315.0936889648437,296.4915771484375,0.4953180253505707,0.050000000745058,0.0488533787429332,293.2039489746094,297.1499938964844,293.1499938964844,0.1920464038848877,-3003.13427734375,304.1570739746094,0.8880395293235779,0.2718009352684021,0.1910841166973114,293.1922302246094,297.1499938964844,293.1499938964844,0.2727530896663666,-5371.18017578125,304.15411376953125,0.9809326529502868,0.3601706326007843,0.3418354392051697,293.2757873535156,297.1499938964844,293.1499938964844,0.0061748279258608,-2214.0615234375,299.0648803710937,0.4953180253505707,0.050000000745058,0.2317394018173217,291.15301513671875,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.15380859375,1.0,0.2513680756092071,0.7897856831550598,0.7897856831550598,1.0,1.0,-1.1449209451675415,0.4858803749084472,0.6590405702590942,0.2064287513494491,0.0,0.0,0.601854681968689,45.810848236083984,25.0,10.760013580322266,-13076.0126953125,174.40396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,308.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.2958635687828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378052830696106,0.6378118395805359,-6.543244126078207e-06,0.0,0.0003002638986799,0.0,0.0,47.25394058227539,0.0,0.0,0.0,0.353401631116867,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954183936119079,-2205.634521484375,304.1504821777344,0.7574532628059387,0.1550101488828659,0.1404795050621032,293.19805908203125,297.1499938964844,293.1499938964844,0.0039411159232258,-312.8013916015625,296.481201171875,0.5085519552230835,0.050000000745058,0.048649862408638,293.20294189453125,297.1499938964844,293.1499938964844,0.1907123029232025,-2986.46826171875,304.15692138671875,0.9105650782585144,0.2706382870674133,0.1901174187660217,293.1904296875,297.1499938964844,293.1499938964844,0.2709551155567169,-5342.00146484375,304.15594482421875,0.9990000128746032,0.3594606220722198,0.3400621712207794,293.2753601074219,297.1499938964844,293.1499938964844,0.0061024609021842,-2191.9443359375,299.02496337890625,0.5085519552230835,0.050000000745058,0.2307740002870559,291.1593933105469,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1599426269531,1.0,0.2438621073961258,0.7894731760025024,0.7894731760025024,1.0,1.0,-1.140264630317688,0.4837848246097564,0.6564798355102539,0.2052540034055709,0.0,0.0,0.6001415252685547,40.59409713745117,25.0,8.76616382598877,-13036.0068359375,162.87757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203857421875,308.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.2962699830532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348631978034973,0.6348697543144226,-6.523518550238805e-06,0.0,0.000300676387269,0.0,0.0,46.83610153198242,0.0,0.0,0.0,0.3524914383888244,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954183936119079,-2205.634521484375,304.1504821777344,0.7574532628059387,0.1550101488828659,0.1404795050621032,293.19805908203125,297.1499938964844,293.1499938964844,0.0039411159232258,-312.8013916015625,296.481201171875,0.5085519552230835,0.050000000745058,0.048649862408638,293.20294189453125,297.1499938964844,293.1499938964844,0.1907123029232025,-2986.46826171875,304.15692138671875,0.9105650782585144,0.2706382870674133,0.1901174187660217,293.1904296875,297.1499938964844,293.1499938964844,0.2709551155567169,-5342.00146484375,304.15594482421875,0.9990000128746032,0.3594606220722198,0.3400621712207794,293.2753601074219,297.1499938964844,293.1499938964844,0.0061024609021842,-2191.9443359375,299.02496337890625,0.5085519552230835,0.050000000745058,0.2307740002870559,291.1593933105469,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1599426269531,1.0,0.2438621073961258,0.7894731760025024,0.7894731760025024,1.0,1.0,-1.140264630317688,0.4837848246097564,0.6564798355102539,0.2052540034055709,0.0,0.0,0.6001415252685547,40.59409713745117,25.0,8.76616382598877,-13036.0068359375,162.87757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203857421875,308.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.2962699830532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348631978034973,0.6348697543144226,-6.523518550238805e-06,0.0,0.000300676387269,0.0,0.0,46.83610153198242,0.0,0.0,0.0,0.3524914383888244,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952911004424095,-2202.8984375,304.1505432128906,0.7689496278762817,0.1552157551050186,0.140567660331726,293.1966857910156,297.1499938964844,293.1499938964844,0.0039199939928948,-310.90777587890625,296.4818420410156,0.5168678164482117,0.050000000745058,0.0485450476408004,293.2019348144531,297.1499938964844,293.1499938964844,0.1892050951719284,-2967.306884765625,304.1571655273437,0.9247040152549744,0.2695027589797973,0.1892482936382293,293.1756896972656,297.1499938964844,293.1499938964844,0.2574567198753357,-5118.44140625,304.17608642578125,0.9990000128746032,0.3613827228546142,0.3255732655525207,293.2746276855469,297.1499938964844,293.1499938964844,0.0060418858192861,-2171.99658203125,298.9926147460937,0.5168678164482117,0.050000000745058,0.2302767932415008,291.1822204589844,291.1499938964844,261.5272827148437,259.9014587402344,279.8212585449219,293.2746887207031,291.1860046386719,1.0,0.2376974076032638,0.7891908288002014,0.7891908288002014,1.0,1.0,-1.12209153175354,0.475788801908493,0.6463027000427246,0.2005958557128906,0.0,0.0,0.5947407484054565,37.68978500366211,25.0,34.02658462524414,-12897.4287109375,152.00059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733337402344,308.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15234375,18000.0,0.0,0.0,0.2961708605289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627863883972168,0.6278703808784485,-6.480185675172834e-06,0.0,0.0003005757753271,0.0,0.0,45.87152862548828,0.0,0.0,0.0,0.3502818346023559,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952911004424095,-2202.8984375,304.1505432128906,0.7689496278762817,0.1552157551050186,0.140567660331726,293.1966857910156,297.1499938964844,293.1499938964844,0.0039199939928948,-310.90777587890625,296.4818420410156,0.5168678164482117,0.050000000745058,0.0485450476408004,293.2019348144531,297.1499938964844,293.1499938964844,0.1892050951719284,-2967.306884765625,304.1571655273437,0.9247040152549744,0.2695027589797973,0.1892482936382293,293.1756896972656,297.1499938964844,293.1499938964844,0.2574567198753357,-5118.44140625,304.17608642578125,0.9990000128746032,0.3613827228546142,0.3255732655525207,293.2746276855469,297.1499938964844,293.1499938964844,0.0060418858192861,-2171.99658203125,298.9926147460937,0.5168678164482117,0.050000000745058,0.2302767932415008,291.1822204589844,291.1499938964844,261.5272827148437,259.9014587402344,279.8212585449219,293.2746887207031,291.1860046386719,1.0,0.2376974076032638,0.7891908288002014,0.7891908288002014,1.0,1.0,-1.12209153175354,0.475788801908493,0.6463027000427246,0.2005958557128906,0.0,0.0,0.5947407484054565,37.68978500366211,25.0,34.02658462524414,-12897.4287109375,152.00059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733337402344,308.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15234375,18000.0,0.0,0.0,0.2961708605289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627863883972168,0.6278703808784485,-6.480185675172834e-06,0.0,0.0003005757753271,0.0,0.0,45.87152862548828,0.0,0.0,0.0,0.3502818346023559,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951545387506485,-2199.972900390625,304.15057373046875,0.7787379026412964,0.1554069966077804,0.1406639814376831,293.1952514648437,297.1499938964844,293.1499938964844,0.0038990331813693,-309.0096435546875,296.4856262207031,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876903623342514,-2948.025146484375,304.15728759765625,0.9363580346107484,0.2683655321598053,0.1883962005376815,293.14825439453125,297.1499938964844,293.1499938964844,0.2450129985809326,-4922.46630859375,304.187744140625,0.9990000128746032,0.3662827312946319,0.3138318657875061,293.2734680175781,297.1499938964844,293.1499938964844,0.0059848246164619,-2152.9384765625,298.9635009765625,0.5240451693534851,0.050000000745058,0.2299015671014785,291.2091979980469,291.1499938964844,261.5074768066406,259.8848571777344,279.8200988769531,293.2735900878906,291.2110290527344,1.0,0.2326025068759918,0.7889084815979004,0.7889084815979004,1.0,1.0,-1.1056169271469116,0.4684994220733642,0.6371175050735474,0.1965472996234893,0.0,0.0,0.5848467350006104,35.466827392578125,25.0,31.08993530273437,-12721.4150390625,143.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,308.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.529296875,18000.0,0.0,0.0,0.295194536447525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102778315544128,0.6102842092514038,-6.362748081301106e-06,0.0,0.0002995849354192,0.0,0.0,43.45431900024414,0.0,0.0,0.0,0.3449065685272217,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951545387506485,-2199.972900390625,304.15057373046875,0.7787379026412964,0.1554069966077804,0.1406639814376831,293.1952514648437,297.1499938964844,293.1499938964844,0.0038990331813693,-309.0096435546875,296.4856262207031,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876903623342514,-2948.025146484375,304.15728759765625,0.9363580346107484,0.2683655321598053,0.1883962005376815,293.14825439453125,297.1499938964844,293.1499938964844,0.2450129985809326,-4922.46630859375,304.187744140625,0.9990000128746032,0.3662827312946319,0.3138318657875061,293.2734680175781,297.1499938964844,293.1499938964844,0.0059848246164619,-2152.9384765625,298.9635009765625,0.5240451693534851,0.050000000745058,0.2299015671014785,291.2091979980469,291.1499938964844,261.5074768066406,259.8848571777344,279.8200988769531,293.2735900878906,291.2110290527344,1.0,0.2326025068759918,0.7889084815979004,0.7889084815979004,1.0,1.0,-1.1056169271469116,0.4684994220733642,0.6371175050735474,0.1965472996234893,0.0,0.0,0.5848467350006104,35.466827392578125,25.0,31.08993530273437,-12721.4150390625,143.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,308.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.529296875,18000.0,0.0,0.0,0.295194536447525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102778315544128,0.6102842092514038,-6.362748081301106e-06,0.0,0.0002995849354192,0.0,0.0,43.45431900024414,0.0,0.0,0.0,0.3449065685272217,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951438546180725,-2199.686279296875,304.1504821777344,0.783302366733551,0.1555089056491851,0.1407204121351242,293.1944885253906,297.1499938964844,293.1499938964844,0.0038904258981347,-308.2755126953125,296.484130859375,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870472133159637,-2939.92041015625,304.1571350097656,0.9415846467018129,0.2678065896034241,0.1879790872335434,293.13311767578125,297.1499938964844,293.1499938964844,0.239845797419548,-4839.177734375,304.19024658203125,0.9990000128746032,0.3692792356014251,0.3086251616477966,293.2726745605469,297.1499938964844,293.1499938964844,0.0059597622603178,-2144.92041015625,298.9471740722656,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2162780761719,291.1499938964844,261.4976806640625,259.876708984375,279.81884765625,293.2727966308594,291.21746826171875,1.0,0.230402410030365,0.7887672781944275,0.7887672781944275,1.0,1.0,-1.098698616027832,0.4654532074928283,0.6332454085350037,0.1948145180940628,0.0,0.0,0.5797027945518494,34.50994110107422,25.0,24.098234176635746,-12639.8525390625,139.77252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,308.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.634765625,18000.0,0.0,0.0,0.2943432629108429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003137230873108,0.6003199815750122,-6.2917843024479225e-06,0.0,0.0002987209882121,0.0,0.0,42.09562301635742,0.0,0.0,0.0,0.3418434262275696,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951622575521469,-2199.983642578125,304.1503601074219,0.7875940799713135,0.1556180566549301,0.1407859921455383,293.1936340332031,297.1499938964844,293.1499938964844,0.0038828870747238,-307.6529846191406,296.4813232421875,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864584982395172,-2932.53759765625,304.1568908691406,0.9463332891464232,0.2672569155693054,0.1875704973936081,293.1179504394531,297.1499938964844,293.1499938964844,0.2351582646369934,-4763.6640625,304.1914367675781,0.9990000128746032,0.3724707663059234,0.3038799464702606,293.271728515625,297.1499938964844,293.1499938964844,0.0059366663917899,-2137.6865234375,298.9302978515625,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2206726074219,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.2213134765625,1.0,0.2284006029367447,0.7887141704559326,0.7887141704559326,1.0,1.0,-1.0923796892166138,0.4626803398132324,0.6296993494033813,0.1932444870471954,0.0,0.0,0.5745381116867065,33.650856018066406,28.0,16.982357025146484,-12563.228515625,136.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,308.2486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18147.669921875,18000.0,0.0,0.0,0.2932618260383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590238094329834,0.5902442932128906,-6.219627721293364e-06,0.0,0.0002976234536617,0.0,0.0,40.74583435058594,0.0,0.0,0.0,0.338748425245285,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953138694167137,-2202.8779296875,304.1499938964844,0.7929068207740784,0.1558495759963989,0.1409566551446914,293.1917419433594,297.1499938964844,293.1499938964844,0.0038720048032701,-306.8429260253906,296.47088623046875,0.5344312191009521,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854892075061798,-2920.54150390625,304.1561889648437,0.951326847076416,0.2661775350570678,0.1867884248495102,293.0910339355469,297.1499938964844,293.1499938964844,0.2295990884304046,-4675.7080078125,304.1866760253906,0.9990000128746032,0.3787555694580078,0.2983442842960357,293.2695617675781,297.1499938964844,293.1499938964844,0.005898097064346,-2126.302001953125,298.8938903808594,0.5344312191009521,0.050000000745058,0.2294277250766754,291.21978759765625,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.26971435546875,291.2185974121094,1.0,0.2261625826358795,0.7886079549789429,0.7886079549789429,1.0,1.0,-1.0847567319869995,0.4593353569507599,0.6254213452339172,0.1913480907678604,0.0,0.0,0.5651050806045532,32.661170959472656,46.0,-2.1632583141326904,-12447.5361328125,132.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,308.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.34765625,18000.0,0.0,0.0,0.2905174791812897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709990859031677,0.5710051655769348,-6.081403626012616e-06,0.0,0.0002948383043985,0.0,0.0,38.23887252807617,0.0,0.0,0.0,0.3328806757926941,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953138694167137,-2202.8779296875,304.1499938964844,0.7929068207740784,0.1558495759963989,0.1409566551446914,293.1917419433594,297.1499938964844,293.1499938964844,0.0038720048032701,-306.8429260253906,296.47088623046875,0.5344312191009521,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854892075061798,-2920.54150390625,304.1561889648437,0.951326847076416,0.2661775350570678,0.1867884248495102,293.0910339355469,297.1499938964844,293.1499938964844,0.2295990884304046,-4675.7080078125,304.1866760253906,0.9990000128746032,0.3787555694580078,0.2983442842960357,293.2695617675781,297.1499938964844,293.1499938964844,0.005898097064346,-2126.302001953125,298.8938903808594,0.5344312191009521,0.050000000745058,0.2294277250766754,291.21978759765625,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.26971435546875,291.2185974121094,1.0,0.2261625826358795,0.7886079549789429,0.7886079549789429,1.0,1.0,-1.0847567319869995,0.4593353569507599,0.6254213452339172,0.1913480907678604,0.0,0.0,0.5651050806045532,32.661170959472656,46.0,-2.1632583141326904,-12447.5361328125,132.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005798339844,308.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.34765625,18000.0,0.0,0.0,0.2905174791812897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709990859031677,0.5710051655769348,-6.081403626012616e-06,0.0,0.0002948383043985,0.0,0.0,38.23887252807617,0.0,0.0,0.0,0.3328806757926941,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957960486412048,-2212.4296875,304.149169921875,0.782674252986908,0.1560477167367935,0.1412210613489151,293.18975830078125,297.1499938964844,293.1499938964844,0.003874419722706,-307.4043273925781,296.444091796875,0.5262220501899719,0.050000000745058,0.0484437495470047,293.1984558105469,297.1499938964844,293.1499938964844,0.1851184368133545,-2916.589111328125,304.1547241210937,0.9358182549476624,0.2650816440582275,0.1860885620117187,293.0825500488281,297.1499938964844,293.1499938964844,0.2407494485378265,-4865.5400390625,304.1551818847656,0.9990000128746032,0.3820339441299438,0.3104509711265564,293.2676086425781,297.1499938964844,293.1499938964844,0.0058824331499636,-2124.434814453125,298.84576416015625,0.5262220501899719,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.796875,293.2677001953125,291.1830749511719,1.0,0.2317601591348648,0.7885017991065979,0.7885017991065979,1.0,1.0,-1.0992895364761353,0.4656924605369568,0.6335970759391785,0.1949031054973602,0.0,0.0,0.5612229704856873,34.81900405883789,64.0,-49.32022476196289,-12503.0380859375,140.50860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381225585937,308.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.615234375,18000.0,0.0,0.0,0.2874408066272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585315227508545,0.558537483215332,-5.981515187158948e-06,0.0,0.000291715899948,0.0,0.0,36.612491607666016,0.0,0.0,0.0,0.3290765285491943,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957960486412048,-2212.4296875,304.149169921875,0.782674252986908,0.1560477167367935,0.1412210613489151,293.18975830078125,297.1499938964844,293.1499938964844,0.003874419722706,-307.4043273925781,296.444091796875,0.5262220501899719,0.050000000745058,0.0484437495470047,293.1984558105469,297.1499938964844,293.1499938964844,0.1851184368133545,-2916.589111328125,304.1547241210937,0.9358182549476624,0.2650816440582275,0.1860885620117187,293.0825500488281,297.1499938964844,293.1499938964844,0.2407494485378265,-4865.5400390625,304.1551818847656,0.9990000128746032,0.3820339441299438,0.3104509711265564,293.2676086425781,297.1499938964844,293.1499938964844,0.0058824331499636,-2124.434814453125,298.84576416015625,0.5262220501899719,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.796875,293.2677001953125,291.1830749511719,1.0,0.2317601591348648,0.7885017991065979,0.7885017991065979,1.0,1.0,-1.0992895364761353,0.4656924605369568,0.6335970759391785,0.1949031054973602,0.0,0.0,0.5612229704856873,34.81900405883789,64.0,-49.32022476196289,-12503.0380859375,140.50860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381225585937,308.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.615234375,18000.0,0.0,0.0,0.2874408066272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585315227508545,0.558537483215332,-5.981515187158948e-06,0.0,0.000291715899948,0.0,0.0,36.612491607666016,0.0,0.0,0.0,0.3290765285491943,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966586619615554,-2229.684326171875,304.14801025390625,0.7612547278404236,0.1561761349439621,0.1415322571992874,293.18756103515625,297.1499938964844,293.1499938964844,0.0038947723805904,-309.809814453125,296.3931579589844,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854821294546127,-2922.4921875,304.15252685546875,0.9049338102340698,0.2639477550983429,0.1854447871446609,293.1105041503906,297.1499938964844,293.1499938964844,0.2675072848796844,-5306.17529296875,304.108642578125,0.9990000128746032,0.3781584203243255,0.3378658890724182,293.266845703125,297.1499938964844,293.1499938964844,0.0058913538232445,-2133.415771484375,298.7772216796875,0.50995934009552,0.050000000745058,0.2306848764419555,291.1171569824219,291.1499938964844,261.4316711425781,259.8228759765625,279.77557373046875,293.266845703125,291.1086730957031,1.0,0.243577554821968,0.788236141204834,0.788236141204834,1.0,1.0,-1.1330808401107788,0.4804852902889251,0.6525955200195312,0.2033165693283081,0.0,0.0,0.5702261328697205,40.01830673217773,67.0,-92.10834503173828,-12785.43359375,159.70181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636657714844,308.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.609375,18000.0,0.0,0.0,0.2851320803165436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668285489082336,0.5668345093727112,-6.0029005908290856e-06,0.0,0.0002893728087656,0.0,0.0,37.45851516723633,0.0,0.0,0.0,0.3313384354114532,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966586619615554,-2229.684326171875,304.14801025390625,0.7612547278404236,0.1561761349439621,0.1415322571992874,293.18756103515625,297.1499938964844,293.1499938964844,0.0038947723805904,-309.809814453125,296.3931579589844,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854821294546127,-2922.4921875,304.15252685546875,0.9049338102340698,0.2639477550983429,0.1854447871446609,293.1105041503906,297.1499938964844,293.1499938964844,0.2675072848796844,-5306.17529296875,304.108642578125,0.9990000128746032,0.3781584203243255,0.3378658890724182,293.266845703125,297.1499938964844,293.1499938964844,0.0058913538232445,-2133.415771484375,298.7772216796875,0.50995934009552,0.050000000745058,0.2306848764419555,291.1171569824219,291.1499938964844,261.4316711425781,259.8228759765625,279.77557373046875,293.266845703125,291.1086730957031,1.0,0.243577554821968,0.788236141204834,0.788236141204834,1.0,1.0,-1.1330808401107788,0.4804852902889251,0.6525955200195312,0.2033165693283081,0.0,0.0,0.5702261328697205,40.01830673217773,67.0,-92.10834503173828,-12785.43359375,159.70181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636657714844,308.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.609375,18000.0,0.0,0.0,0.2851320803165436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668285489082336,0.5668345093727112,-6.0029005908290856e-06,0.0,0.0002893728087656,0.0,0.0,37.45851516723633,0.0,0.0,0.0,0.3313384354114532,4.0,0.0,1.0
