time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974137932062149,-2244.644775390625,304.1474304199219,0.740390956401825,0.1562670320272445,0.1418350487947464,293.1850891113281,297.1499938964844,293.1499938964844,0.003922093193978,-312.6022033691406,296.3494873046875,0.4946572780609131,0.050000000745058,0.0488647855818271,293.1976013183594,297.1499938964844,293.1499938964844,0.1856687217950821,-2925.783935546875,304.1514587402344,0.8768064975738525,0.2628096342086792,0.184818610548973,293.16217041015625,297.1499938964844,293.1499938964844,0.282516598701477,-5545.8603515625,304.10015869140625,0.9879000782966614,0.3686737418174743,0.3518618047237396,293.2677307128906,297.1499938964844,293.1499938964844,0.0059019387699663,-2141.968994140625,298.7080078125,0.4946572780609131,0.050000000745058,0.2317935079336166,291.0543212890625,291.1499938964844,261.4139099121094,259.8089294433594,279.7624816894531,293.2676696777344,291.0527648925781,1.0,0.2538445889949798,0.7879704833030701,0.7879704833030701,1.0,1.0,-1.1508049964904783,0.4882318377494812,0.6625731587409973,0.2078132480382919,0.0,0.0,0.5878065824508667,46.1839599609375,70.0,-61.30830764770508,-13060.205078125,176.96177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,308.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.607421875,18000.0,0.0,0.0,0.2846306264400482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961480736732483,0.5961542725563049,-6.178289822855732e-06,0.0,0.0002888638991862,0.0,0.0,41.0822868347168,0.0,0.0,0.0,0.3400123417377472,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974137932062149,-2244.644775390625,304.1474304199219,0.740390956401825,0.1562670320272445,0.1418350487947464,293.1850891113281,297.1499938964844,293.1499938964844,0.003922093193978,-312.6022033691406,296.3494873046875,0.4946572780609131,0.050000000745058,0.0488647855818271,293.1976013183594,297.1499938964844,293.1499938964844,0.1856687217950821,-2925.783935546875,304.1514587402344,0.8768064975738525,0.2628096342086792,0.184818610548973,293.16217041015625,297.1499938964844,293.1499938964844,0.282516598701477,-5545.8603515625,304.10015869140625,0.9879000782966614,0.3686737418174743,0.3518618047237396,293.2677307128906,297.1499938964844,293.1499938964844,0.0059019387699663,-2141.968994140625,298.7080078125,0.4946572780609131,0.050000000745058,0.2317935079336166,291.0543212890625,291.1499938964844,261.4139099121094,259.8089294433594,279.7624816894531,293.2676696777344,291.0527648925781,1.0,0.2538445889949798,0.7879704833030701,0.7879704833030701,1.0,1.0,-1.1508049964904783,0.4882318377494812,0.6625731587409973,0.2078132480382919,0.0,0.0,0.5878065824508667,46.1839599609375,70.0,-61.30830764770508,-13060.205078125,176.96177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,308.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.607421875,18000.0,0.0,0.0,0.2846306264400482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961480736732483,0.5961542725563049,-6.178289822855732e-06,0.0,0.0002888638991862,0.0,0.0,41.0822868347168,0.0,0.0,0.0,0.3400123417377472,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974523797631263,-2245.1103515625,304.1478576660156,0.7300565242767334,0.1562855690717697,0.1420017778873443,293.1839294433594,297.1499938964844,293.1499938964844,0.0039326506666839,-313.2684020996094,296.3525085449219,0.4869998097419739,0.050000000745058,0.0490052476525306,293.1975402832031,297.1499938964844,293.1499938964844,0.1851051896810531,-2918.39599609375,304.1522216796875,0.8627516031265259,0.2622226476669311,0.1845249086618423,293.17742919921875,297.1499938964844,293.1499938964844,0.2795855402946472,-5492.640625,304.1145324707031,0.9713283777236938,0.3655140697956085,0.3482785820960998,293.2685852050781,297.1499938964844,293.1499938964844,0.0058989701792597,-2140.4384765625,298.6894226074219,0.4869998097419739,0.050000000745058,0.2324597984552383,291.0643920898437,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684631347656,291.0690002441406,1.0,0.2581773400306701,0.7878376841545105,0.7878376841545105,1.0,1.0,-1.1476367712020874,0.4867636263370514,0.6608731150627136,0.2071669846773147,0.0,0.0,0.5926778316497803,49.70025253295898,70.0,-6.369107246398926,-13103.091796875,182.8177185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,308.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.8984375,18000.0,0.0,0.0,0.2849378585815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104867458343506,0.6104930639266968,-6.287715677899541e-06,0.0,0.0002891756885219,0.0,0.0,43.05964660644531,0.0,0.0,0.0,0.344368040561676,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0973987728357315,-2243.7607421875,304.1483459472656,0.7215366959571838,0.1562775671482086,0.1421269029378891,293.1829528808594,297.1499938964844,293.1499938964844,0.0039368323050439,-313.3685607910156,296.3613586425781,0.4804536998271942,0.050000000745058,0.0491325408220291,293.1976013183594,297.1499938964844,293.1499938964844,0.1843934208154678,-2909.04638671875,304.1531066894531,0.8513833284378052,0.2616098821163177,0.1842008978128433,293.1860046386719,297.1499938964844,293.1499938964844,0.2772634923458099,-5452.5283203125,304.1251525878906,0.9564732313156128,0.3634817600250244,0.3459851443767547,293.2695007324219,297.1499938964844,293.1499938964844,0.005888417828828,-2136.060546875,298.6747131347656,0.4804536998271942,0.050000000745058,0.2330636233091354,291.0846862792969,291.1499938964844,261.3966369628906,259.795654296875,279.7602844238281,293.2693786621094,291.0881042480469,1.0,0.2621361315250397,0.787555992603302,0.787555992603302,1.0,1.0,-1.145521879196167,0.4857938289642334,0.6597280502319336,0.2066260725259781,0.0,0.0,0.594968855381012,52.89439010620117,73.0,18.55229759216309,-13105.2890625,188.3910980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345031738281,308.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.873046875,18000.0,0.0,0.0,0.2854584455490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183343529701233,0.6183407306671143,-6.361873147398001e-06,0.0,0.0002897040103562,0.0,0.0,44.24542236328125,0.0,0.0,0.0,0.3469312191009521,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974193587899208,-2243.825927734375,304.1488342285156,0.7072851657867432,0.1562414318323135,0.1423113942146301,293.1813049316406,297.1499938964844,293.1499938964844,0.0039459965191781,-313.88836669921875,296.3652648925781,0.4685758352279663,0.050000000745058,0.0493569932878017,293.1977844238281,297.1499938964844,293.1499938964844,0.1832571476697921,-2894.397705078125,304.1539306640625,0.8338637351989746,0.260362297296524,0.1835012733936309,293.1932983398437,297.1499938964844,293.1499938964844,0.2748715579509735,-5410.853515625,304.1371765136719,0.931974232196808,0.3610698878765106,0.3434779942035675,293.271240234375,297.1499938964844,293.1499938964844,0.0058694556355476,-2129.631591796875,298.6358947753906,0.4685758352279663,0.050000000745058,0.234128326177597,291.10284423828125,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.10400390625,1.0,0.2691498398780823,0.786992609500885,0.786992609500885,1.0,1.0,-1.143440842628479,0.4847950637340545,0.658645749092102,0.2060929387807846,0.0,0.0,0.5998120307922363,58.54988861083984,61.0,19.802106857299805,-13093.3642578125,198.7425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,308.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.552734375,18000.0,0.0,0.0,0.2868651747703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287773251533508,0.6287838220596313,-6.4526461756031495e-06,0.0,0.0002911316696554,0.0,0.0,45.80752182006836,0.0,0.0,0.0,0.3503948152065277,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974193587899208,-2243.825927734375,304.1488342285156,0.7072851657867432,0.1562414318323135,0.1423113942146301,293.1813049316406,297.1499938964844,293.1499938964844,0.0039459965191781,-313.88836669921875,296.3652648925781,0.4685758352279663,0.050000000745058,0.0493569932878017,293.1977844238281,297.1499938964844,293.1499938964844,0.1832571476697921,-2894.397705078125,304.1539306640625,0.8338637351989746,0.260362297296524,0.1835012733936309,293.1932983398437,297.1499938964844,293.1499938964844,0.2748715579509735,-5410.853515625,304.1371765136719,0.931974232196808,0.3610698878765106,0.3434779942035675,293.271240234375,297.1499938964844,293.1499938964844,0.0058694556355476,-2129.631591796875,298.6358947753906,0.4685758352279663,0.050000000745058,0.234128326177597,291.10284423828125,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.10400390625,1.0,0.2691498398780823,0.786992609500885,0.786992609500885,1.0,1.0,-1.143440842628479,0.4847950637340545,0.658645749092102,0.2060929387807846,0.0,0.0,0.5998120307922363,58.54988861083984,61.0,19.802106857299805,-13093.3642578125,198.7425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,308.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.552734375,18000.0,0.0,0.0,0.2868651747703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287773251533508,0.6287838220596313,-6.4526461756031495e-06,0.0,0.0002911316696554,0.0,0.0,45.80752182006836,0.0,0.0,0.0,0.3503948152065277,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973561853170394,-2242.41455078125,304.1493225097656,0.7047047019004822,0.1562543958425521,0.1423440277576446,293.1798095703125,297.1499938964844,293.1499938964844,0.0039423890411853,-313.4815979003906,296.3655090332031,0.4662063121795654,0.050000000745058,0.0493984445929527,293.1977844238281,297.1499938964844,293.1499938964844,0.1820553988218307,-2878.995361328125,304.1546325683594,0.8299514055252075,0.2591539323329925,0.1826787441968917,293.1950378417969,297.1499938964844,293.1499938964844,0.2733831405639648,-5385.16845703125,304.1438293457031,0.9265504479408264,0.3596130311489105,0.3419813811779022,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288751170039,-2116.586181640625,298.5950622558594,0.4662063121795654,0.050000000745058,0.2343249469995498,291.1144714355469,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.1158142089844,1.0,0.2696502804756164,0.786429226398468,0.786429226398468,1.0,1.0,-1.140982747077942,0.4836251139640808,0.6573576331138611,0.2054807841777801,0.0,0.0,0.6037948131561279,59.56700134277344,49.0,18.48384666442871,-13081.26953125,199.92605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,308.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.328125,18000.0,0.0,0.0,0.2885996997356415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379668116569519,0.6379733085632324,-6.527127879962791e-06,0.0,0.0002928920148406,0.0,0.0,47.17748641967773,0.0,0.0,0.0,0.3533326387405395,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973561853170394,-2242.41455078125,304.1493225097656,0.7047047019004822,0.1562543958425521,0.1423440277576446,293.1798095703125,297.1499938964844,293.1499938964844,0.0039423890411853,-313.4815979003906,296.3655090332031,0.4662063121795654,0.050000000745058,0.0493984445929527,293.1977844238281,297.1499938964844,293.1499938964844,0.1820553988218307,-2878.995361328125,304.1546325683594,0.8299514055252075,0.2591539323329925,0.1826787441968917,293.1950378417969,297.1499938964844,293.1499938964844,0.2733831405639648,-5385.16845703125,304.1438293457031,0.9265504479408264,0.3596130311489105,0.3419813811779022,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288751170039,-2116.586181640625,298.5950622558594,0.4662063121795654,0.050000000745058,0.2343249469995498,291.1144714355469,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.1158142089844,1.0,0.2696502804756164,0.786429226398468,0.786429226398468,1.0,1.0,-1.140982747077942,0.4836251139640808,0.6573576331138611,0.2054807841777801,0.0,0.0,0.6037948131561279,59.56700134277344,49.0,18.48384666442871,-13081.26953125,199.92605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,308.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.328125,18000.0,0.0,0.0,0.2885996997356415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379668116569519,0.6379733085632324,-6.527127879962791e-06,0.0,0.0002928920148406,0.0,0.0,47.17748641967773,0.0,0.0,0.0,0.3533326387405395,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.097248800098896,-2240.198974609375,304.14971923828125,0.7113089561462402,0.1563689410686493,0.1423255652189254,293.17822265625,297.1499938964844,293.1499938964844,0.0039274338632822,-312.2000427246094,296.3665771484375,0.4719840288162231,0.050000000745058,0.0492951087653636,293.19732666015625,297.1499938964844,293.1499938964844,0.1807913184165954,-2862.813720703125,304.1551818847656,0.8356926441192627,0.2580326199531555,0.181805744767189,293.19464111328125,297.1499938964844,293.1499938964844,0.2720997035503387,-5363.54931640625,304.1479797363281,0.935046911239624,0.3585511445999145,0.3408042192459106,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704988867044,-2097.720458984375,298.555419921875,0.4719840288162231,0.050000000745058,0.2338347733020782,291.12615966796875,291.1499938964844,261.3474426269531,259.7594299316406,279.75164794921875,293.2732849121094,291.1273193359375,1.0,0.265676200389862,0.7861279845237732,0.7861279845237732,1.0,1.0,-1.137787699699402,0.4821601510047912,0.6556275486946106,0.2047130912542343,0.0,0.0,0.6061795949935913,56.90803146362305,37.0,16.772008895874023,-13058.822265625,193.7487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,308.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.51171875,18000.0,0.0,0.0,0.2904490530490875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644011914730072,0.6440184712409973,-6.579430646524997e-06,0.0,0.0002947688917629,0.0,0.0,48.11114883422852,0.0,0.0,0.0,0.3552976250648498,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.097248800098896,-2240.198974609375,304.14971923828125,0.7113089561462402,0.1563689410686493,0.1423255652189254,293.17822265625,297.1499938964844,293.1499938964844,0.0039274338632822,-312.2000427246094,296.3665771484375,0.4719840288162231,0.050000000745058,0.0492951087653636,293.19732666015625,297.1499938964844,293.1499938964844,0.1807913184165954,-2862.813720703125,304.1551818847656,0.8356926441192627,0.2580326199531555,0.181805744767189,293.19464111328125,297.1499938964844,293.1499938964844,0.2720997035503387,-5363.54931640625,304.1479797363281,0.935046911239624,0.3585511445999145,0.3408042192459106,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704988867044,-2097.720458984375,298.555419921875,0.4719840288162231,0.050000000745058,0.2338347733020782,291.12615966796875,291.1499938964844,261.3474426269531,259.7594299316406,279.75164794921875,293.2732849121094,291.1273193359375,1.0,0.265676200389862,0.7861279845237732,0.7861279845237732,1.0,1.0,-1.137787699699402,0.4821601510047912,0.6556275486946106,0.2047130912542343,0.0,0.0,0.6061795949935913,56.90803146362305,37.0,16.772008895874023,-13058.822265625,193.7487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,308.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.51171875,18000.0,0.0,0.0,0.2904490530490875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644011914730072,0.6440184712409973,-6.579430646524997e-06,0.0,0.0002947688917629,0.0,0.0,48.11114883422852,0.0,0.0,0.0,0.3552976250648498,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971391648054122,-2237.9677734375,304.1499938964844,0.7243685126304626,0.1565755158662796,0.1423001736402511,293.17645263671875,297.1499938964844,293.1499938964844,0.0039055650122463,-310.3917236328125,296.3682861328125,0.4824090600013733,0.050000000745058,0.049094334244728,293.196533203125,297.1499938964844,293.1499938964844,0.1795216053724289,-2846.57666015625,304.15557861328125,0.8495674729347229,0.2569959163665771,0.1809208691120147,293.1932983398437,297.1499938964844,293.1499938964844,0.2708925604820251,-5343.634765625,304.150634765625,0.9541334509849548,0.3576937019824981,0.339754968881607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057012247852981,-2075.246337890625,298.5166931152344,0.4824090600013733,0.050000000745058,0.2328823804855346,291.1370849609375,291.1499938964844,261.3317565917969,259.74835205078125,279.7485046386719,293.2735290527344,291.13824462890625,1.0,0.2583915591239929,0.7858268022537231,0.7858268022537231,1.0,1.0,-1.13405179977417,0.48045814037323,0.6535936594009399,0.2038138955831527,0.0,0.0,0.6071716547012329,51.77457427978516,25.0,15.790919303894045,-13031.197265625,182.6613922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,308.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.458984375,18000.0,0.0,0.0,0.2922127246856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471978425979614,0.6472044587135315,-6.609374395338818e-06,0.0,0.000296558777336,0.0,0.0,48.62154006958008,0.0,0.0,0.0,0.356349229812622,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971391648054122,-2237.9677734375,304.1499938964844,0.7243685126304626,0.1565755158662796,0.1423001736402511,293.17645263671875,297.1499938964844,293.1499938964844,0.0039055650122463,-310.3917236328125,296.3682861328125,0.4824090600013733,0.050000000745058,0.049094334244728,293.196533203125,297.1499938964844,293.1499938964844,0.1795216053724289,-2846.57666015625,304.15557861328125,0.8495674729347229,0.2569959163665771,0.1809208691120147,293.1932983398437,297.1499938964844,293.1499938964844,0.2708925604820251,-5343.634765625,304.150634765625,0.9541334509849548,0.3576937019824981,0.339754968881607,293.2735595703125,297.1499938964844,293.1499938964844,0.0057012247852981,-2075.246337890625,298.5166931152344,0.4824090600013733,0.050000000745058,0.2328823804855346,291.1370849609375,291.1499938964844,261.3317565917969,259.74835205078125,279.7485046386719,293.2735290527344,291.13824462890625,1.0,0.2583915591239929,0.7858268022537231,0.7858268022537231,1.0,1.0,-1.13405179977417,0.48045814037323,0.6535936594009399,0.2038138955831527,0.0,0.0,0.6071716547012329,51.77457427978516,25.0,15.790919303894045,-13031.197265625,182.6613922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,308.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.458984375,18000.0,0.0,0.0,0.2922127246856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471978425979614,0.6472044587135315,-6.609374395338818e-06,0.0,0.000296558777336,0.0,0.0,48.62154006958008,0.0,0.0,0.0,0.356349229812622,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.097086526453495,-2236.898193359375,304.15008544921875,0.733240008354187,0.1567086577415466,0.1422906666994094,293.17547607421875,297.1499938964844,293.1499938964844,0.003892856882885,-309.35040283203125,296.3695678710937,0.4889893233776092,0.050000000745058,0.0489676445722579,293.1960144042969,297.1499938964844,293.1499938964844,0.1788882464170456,-2838.477783203125,304.1557006835937,0.8598830699920654,0.2565061450004577,0.1804796904325485,293.1924133300781,297.1499938964844,293.1499938964844,0.2703009247779846,-5333.98779296875,304.1515808105469,0.9668360352516174,0.3573172986507416,0.3392588198184967,293.27349853515625,297.1499938964844,293.1499938964844,0.0056638759560883,-2063.072265625,298.497802734375,0.4889893233776092,0.050000000745058,0.2322814315557479,291.1425476074219,291.1499938964844,261.3240051269531,259.74298095703125,279.7469482421875,293.27349853515625,291.1437072753906,1.0,0.2537646889686584,0.7856761813163757,0.7856761813163757,1.0,1.0,-1.1320419311523438,0.4795448184013366,0.6524971723556519,0.203329935669899,0.0,0.0,0.6071205735206604,48.540035247802734,25.0,15.512688636779783,-13015.7177734375,175.81520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240966796875,308.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.814453125,18000.0,0.0,0.0,0.2930118441581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476797461509705,0.6476863622665405,-6.615731763304211e-06,0.0,0.0002973697555717,0.0,0.0,48.70975112915039,0.0,0.0,0.0,0.3565200567245483,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970376431941986,-2235.90234375,304.1501770019531,0.7441651821136475,0.1568591445684433,0.1422850936651229,293.1744689941406,297.1499938964844,293.1499938964844,0.0038793489802628,-308.2480773925781,296.3711242675781,0.4968209564685821,0.050000000745058,0.0488278828561306,293.1954650878906,297.1499938964844,293.1499938964844,0.1782596409320831,-2830.439697265625,304.15582275390625,0.8729170560836792,0.2560334801673889,0.1800412088632583,293.1914367675781,297.1499938964844,293.1499938964844,0.2697182893753052,-5324.54541015625,304.1523742675781,0.9809504747390748,0.3569686710834503,0.3387778103351593,293.2733459472656,297.1499938964844,293.1499938964844,0.0056253257207572,-2050.47314453125,298.4791259765625,0.4968209564685821,0.050000000745058,0.2316184490919113,291.1478881835937,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.1490478515625,1.0,0.2485876083374023,0.7855347990989685,0.7855347990989685,1.0,1.0,-1.1299681663513184,0.4786044061183929,0.651363730430603,0.2028317153453827,0.0,0.0,0.6067203283309937,44.973663330078125,25.0,15.187759399414062,-12999.2177734375,168.3358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179016113281,308.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.2937329709529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474270820617676,0.6474336981773376,-6.616296559514012e-06,0.0,0.0002981016295962,0.0,0.0,48.68636703491211,0.0,0.0,0.0,0.3564558923244476,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970422551035881,-2235.863037109375,304.15008544921875,0.7626673579216003,0.1571815311908722,0.1423835754394531,293.1722717285156,297.1499938964844,293.1499938964844,0.0038600044790655,-306.65289306640625,296.3742370605469,0.5098890066146851,0.050000000745058,0.0486319996416568,293.1943054199219,297.1499938964844,293.1499938964844,0.1771299093961715,-2816.030517578125,304.15576171875,0.8942851424217224,0.2551153898239136,0.1792516112327575,293.1893310546875,297.1499938964844,293.1499938964844,0.2681804299354553,-5299.46875,304.1542663574219,0.9990000128746032,0.3563448190689087,0.3373512029647827,293.2728881835937,297.1499938964844,293.1499938964844,0.0055603780783712,-2029.251953125,298.4417419433594,0.5098890066146851,0.050000000745058,0.2306892573833465,291.1571960449219,291.1499938964844,261.3011169433594,259.7274475097656,279.7420959472656,293.2729187011719,291.15802001953125,1.0,0.2413816154003143,0.7852519750595093,0.7852519750595093,1.0,1.0,-1.126104712486267,0.4768410623073578,0.6492636799812317,0.2019311785697937,0.0,0.0,0.6051049828529358,39.963287353515625,25.0,12.693066596984863,-12966.3994140625,157.59976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321838378906,308.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.67578125,18000.0,0.0,0.0,0.2949007153511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449702978134155,0.6449769139289856,-6.601443146792008e-06,0.0,0.0002992867375724,0.0,0.0,48.34038543701172,0.0,0.0,0.0,0.3557036817073822,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970422551035881,-2235.863037109375,304.15008544921875,0.7626673579216003,0.1571815311908722,0.1423835754394531,293.1722717285156,297.1499938964844,293.1499938964844,0.0038600044790655,-306.65289306640625,296.3742370605469,0.5098890066146851,0.050000000745058,0.0486319996416568,293.1943054199219,297.1499938964844,293.1499938964844,0.1771299093961715,-2816.030517578125,304.15576171875,0.8942851424217224,0.2551153898239136,0.1792516112327575,293.1893310546875,297.1499938964844,293.1499938964844,0.2681804299354553,-5299.46875,304.1542663574219,0.9990000128746032,0.3563448190689087,0.3373512029647827,293.2728881835937,297.1499938964844,293.1499938964844,0.0055603780783712,-2029.251953125,298.4417419433594,0.5098890066146851,0.050000000745058,0.2306892573833465,291.1571960449219,291.1499938964844,261.3011169433594,259.7274475097656,279.7420959472656,293.2729187011719,291.15802001953125,1.0,0.2413816154003143,0.7852519750595093,0.7852519750595093,1.0,1.0,-1.126104712486267,0.4768410623073578,0.6492636799812317,0.2019311785697937,0.0,0.0,0.6051049828529358,39.963287353515625,25.0,12.693066596984863,-12966.3994140625,157.59976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321838378906,308.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.67578125,18000.0,0.0,0.0,0.2949007153511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449702978134155,0.6449769139289856,-6.601443146792008e-06,0.0,0.0002992867375724,0.0,0.0,48.34038543701172,0.0,0.0,0.0,0.3557036817073822,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0970006734132766,-2234.70458984375,304.150146484375,0.774051308631897,0.1575136482715606,0.142588809132576,293.169921875,297.1499938964844,293.1499938964844,0.0038486337289214,-305.48876953125,296.387451171875,0.5178937315940857,0.050000000745058,0.0485332123935222,293.1932067871094,297.1499938964844,293.1499938964844,0.1758648008108139,-2799.617431640625,304.1559753417969,0.9063987135887146,0.2542199492454529,0.1785537898540496,293.1750183105469,297.1499938964844,293.1499938964844,0.2547687590122223,-5083.1982421875,304.175048828125,0.9990000128746032,0.3582093417644501,0.3238354027271271,293.2720642089844,297.1499938964844,293.1499938964844,0.0055066458880901,-2010.4219970703125,298.4119873046875,0.5178937315940857,0.050000000745058,0.2302206605672836,291.18115234375,291.1499938964844,261.2861022949219,259.7174987792969,279.7449035644531,293.2721252441406,291.185302734375,1.0,0.2354554235935211,0.7849692106246948,0.7849692106246948,1.0,1.0,-1.108296036720276,0.4689615070819855,0.6393345594406128,0.1975607424974441,0.0,0.0,0.5997580885887146,37.22361755371094,25.0,36.918495178222656,-12832.2626953125,147.48092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.51953125,18000.0,0.0,0.0,0.2954559922218323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380544900894165,0.6380610466003418,-6.558380391652463e-06,0.0,0.0002998502750415,0.0,0.0,47.3673210144043,0.0,0.0,0.0,0.3535097539424896,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0970006734132766,-2234.70458984375,304.150146484375,0.774051308631897,0.1575136482715606,0.142588809132576,293.169921875,297.1499938964844,293.1499938964844,0.0038486337289214,-305.48876953125,296.387451171875,0.5178937315940857,0.050000000745058,0.0485332123935222,293.1932067871094,297.1499938964844,293.1499938964844,0.1758648008108139,-2799.617431640625,304.1559753417969,0.9063987135887146,0.2542199492454529,0.1785537898540496,293.1750183105469,297.1499938964844,293.1499938964844,0.2547687590122223,-5083.1982421875,304.175048828125,0.9990000128746032,0.3582093417644501,0.3238354027271271,293.2720642089844,297.1499938964844,293.1499938964844,0.0055066458880901,-2010.4219970703125,298.4119873046875,0.5178937315940857,0.050000000745058,0.2302206605672836,291.18115234375,291.1499938964844,261.2861022949219,259.7174987792969,279.7449035644531,293.2721252441406,291.185302734375,1.0,0.2354554235935211,0.7849692106246948,0.7849692106246948,1.0,1.0,-1.108296036720276,0.4689615070819855,0.6393345594406128,0.1975607424974441,0.0,0.0,0.5997580885887146,37.22361755371094,25.0,36.918495178222656,-12832.2626953125,147.48092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.51953125,18000.0,0.0,0.0,0.2954559922218323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380544900894165,0.6380610466003418,-6.558380391652463e-06,0.0,0.0002998502750415,0.0,0.0,47.3673210144043,0.0,0.0,0.0,0.3535097539424896,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969352349638938,-2233.061279296875,304.15020751953125,0.7841964364051819,0.1578316241502761,0.1428000628948211,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364776410162,-304.2310791015625,296.4046936035156,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745623499155044,-2782.6806640625,304.1561279296875,0.9176027774810792,0.253315269947052,0.1778656542301178,293.14813232421875,297.1499938964844,293.1499938964844,0.2432300895452499,-4894.658203125,304.1856994628906,0.9990000128746032,0.363014817237854,0.3121431767940521,293.2708740234375,297.1499938964844,293.1499938964844,0.0054544052109122,-1991.8072509765625,298.3863220214844,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2107849121094,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.21295166015625,1.0,0.2305806875228881,0.7847731113433838,0.7847731113433838,1.0,1.0,-1.093437671661377,0.4624187052249908,0.6310189962387085,0.1938984990119934,0.0,0.0,0.5894618034362793,35.04247283935547,25.0,34.32953643798828,-12670.8046875,139.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,308.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.88671875,18000.0,0.0,0.0,0.2950201034545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198723912239075,0.6198788285255432,-6.435857812903123e-06,0.0,0.0002994078968185,0.0,0.0,44.814064025878906,0.0,0.0,0.0,0.3479138016700744,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969352349638938,-2233.061279296875,304.15020751953125,0.7841964364051819,0.1578316241502761,0.1428000628948211,293.1676025390625,297.1499938964844,293.1499938964844,0.0038364776410162,-304.2310791015625,296.4046936035156,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745623499155044,-2782.6806640625,304.1561279296875,0.9176027774810792,0.253315269947052,0.1778656542301178,293.14813232421875,297.1499938964844,293.1499938964844,0.2432300895452499,-4894.658203125,304.1856994628906,0.9990000128746032,0.363014817237854,0.3121431767940521,293.2708740234375,297.1499938964844,293.1499938964844,0.0054544052109122,-1991.8072509765625,298.3863220214844,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2107849121094,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.21295166015625,1.0,0.2305806875228881,0.7847731113433838,0.7847731113433838,1.0,1.0,-1.093437671661377,0.4624187052249908,0.6310189962387085,0.1938984990119934,0.0,0.0,0.5894618034362793,35.04247283935547,25.0,34.32953643798828,-12670.8046875,139.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,308.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.88671875,18000.0,0.0,0.0,0.2950201034545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198723912239075,0.6198788285255432,-6.435857812903123e-06,0.0,0.0002994078968185,0.0,0.0,44.814064025878906,0.0,0.0,0.0,0.3479138016700744,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970217585563659,-2234.501220703125,304.1499938964844,0.7931296229362488,0.158170998096466,0.1430394798517227,293.1651306152344,297.1499938964844,293.1499938964844,0.0038293832913041,-303.5378112792969,296.41357421875,0.5315366387367249,0.050000000745058,0.0483924336731433,293.1913146972656,297.1499938964844,293.1499938964844,0.1735274940729141,-2769.406494140625,304.1557922363281,0.9274879693984984,0.2524345219135284,0.1772011369466781,293.11822509765625,297.1499938964844,293.1499938964844,0.2336637675762176,-4740.11181640625,304.1896057128906,0.9990000128746032,0.3691267669200897,0.3025050461292267,293.2690734863281,297.1499938964844,293.1499938964844,0.0054105073213577,-1976.9449462890625,298.3556823730469,0.5315366387367249,0.050000000745058,0.2295528650283813,291.2244873046875,291.1499938964844,261.25640869140625,259.6983642578125,279.7448425292969,293.2691955566406,291.225341796875,1.0,0.2265499234199524,0.784576952457428,0.784576952457428,1.0,1.0,-1.080927848815918,0.4569100141525268,0.6240178346633911,0.1908437758684158,0.0,0.0,0.5784919261932373,33.29850006103516,28.0,19.869462966918945,-12518.7685546875,132.90875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.681640625,18000.0,0.0,0.0,0.2935051918029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985342264175415,0.5985405445098877,-6.282006779656513e-06,0.0,0.0002978704578708,0.0,0.0,41.87141036987305,0.0,0.0,0.0,0.3413212895393371,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970217585563659,-2234.501220703125,304.1499938964844,0.7931296229362488,0.158170998096466,0.1430394798517227,293.1651306152344,297.1499938964844,293.1499938964844,0.0038293832913041,-303.5378112792969,296.41357421875,0.5315366387367249,0.050000000745058,0.0483924336731433,293.1913146972656,297.1499938964844,293.1499938964844,0.1735274940729141,-2769.406494140625,304.1557922363281,0.9274879693984984,0.2524345219135284,0.1772011369466781,293.11822509765625,297.1499938964844,293.1499938964844,0.2336637675762176,-4740.11181640625,304.1896057128906,0.9990000128746032,0.3691267669200897,0.3025050461292267,293.2690734863281,297.1499938964844,293.1499938964844,0.0054105073213577,-1976.9449462890625,298.3556823730469,0.5315366387367249,0.050000000745058,0.2295528650283813,291.2244873046875,291.1499938964844,261.25640869140625,259.6983642578125,279.7448425292969,293.2691955566406,291.225341796875,1.0,0.2265499234199524,0.784576952457428,0.784576952457428,1.0,1.0,-1.080927848815918,0.4569100141525268,0.6240178346633911,0.1908437758684158,0.0,0.0,0.5784919261932373,33.29850006103516,28.0,19.869462966918945,-12518.7685546875,132.90875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,308.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.681640625,18000.0,0.0,0.0,0.2935051918029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985342264175415,0.5985405445098877,-6.282006779656513e-06,0.0,0.0002978704578708,0.0,0.0,41.87141036987305,0.0,0.0,0.0,0.3413212895393371,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971164926886558,-2236.248291015625,304.1498107910156,0.7963012456893921,0.158348724246025,0.1431778669357299,293.1638488769531,297.1499938964844,293.1499938964844,0.0038277332205325,-303.3854675292969,296.4159851074219,0.5337613224983215,0.050000000745058,0.048372097313404,293.1908569335937,297.1499938964844,293.1499938964844,0.1730949878692627,-2763.91845703125,304.1555480957031,0.930698037147522,0.2520034909248352,0.1768841594457626,293.1039733886719,297.1499938964844,293.1499938964844,0.2304325550794601,-4688.49658203125,304.188232421875,0.9990000128746032,0.3723288178443908,0.2992976605892181,293.2679748535156,297.1499938964844,293.1499938964844,0.0053916568867862,-1970.810546875,298.3392028808594,0.5337613224983215,0.050000000745058,0.2294564098119735,291.2270812988281,291.1499938964844,261.2489929199219,259.6936950683594,279.74346923828125,293.26812744140625,291.22711181640625,1.0,0.2252895832061767,0.7844789028167725,0.7844789028167725,1.0,1.0,-1.0767219066619873,0.455056220293045,0.6216656565666199,0.189816415309906,0.0,0.0,0.5730764865875244,32.729026794433594,28.0,10.976710319519045,-12457.02734375,130.7942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,308.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.255859375,18000.0,0.0,0.0,0.292377769947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587776243686676,0.5877824425697327,-6.204410965438001e-06,0.0,0.0002967262698803,0.0,0.0,40.432891845703125,0.0,0.0,0.0,0.3380164206027984,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972589775919914,-2238.957275390625,304.14959716796875,0.7984910607337952,0.1585305482149124,0.1433267444372177,293.1625061035156,297.1499938964844,293.1499938964844,0.0038275802507996,-303.4002990722656,296.416015625,0.5352263450622559,0.050000000745058,0.0483590476214885,293.1903686523437,297.1499938964844,293.1499938964844,0.1727443784475326,-2759.548095703125,304.1551513671875,0.9325894713401794,0.2515781223773956,0.1765761822462082,293.09149169921875,297.1499938964844,293.1499938964844,0.2283375412225723,-4655.67626953125,304.1850891113281,0.9990000128746032,0.3753638565540313,0.2972206771373749,293.266845703125,297.1499938964844,293.1499938964844,0.0053751678206026,-1965.7657470703125,298.3210754394531,0.5352263450622559,0.050000000745058,0.2293944954872131,291.2251281738281,291.1499938964844,261.2416076660156,259.6890563964844,279.7413635253906,293.2669982910156,291.2240905761719,1.0,0.2244580835103988,0.7844206094741821,0.7844206094741821,1.0,1.0,-1.0739470720291138,0.4538286924362182,0.6201183795928955,0.1891553103923797,0.0,0.0,0.5682363510131836,32.36298370361328,31.0,-0.1166304498910904,-12407.3466796875,129.4248504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3801574707031,308.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18149.396484375,18000.0,0.0,0.0,0.2910488843917846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776389241218567,0.5776450634002686,-6.130665951786796e-06,0.0,0.0002953775983769,0.0,0.0,39.10151290893555,0.0,0.0,0.0,0.3349188864231109,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.097653791308403,-2246.57080078125,304.1490783691406,0.8003847002983093,0.1589033752679824,0.1436507403850555,293.1596374511719,297.1499938964844,293.1499938964844,0.0038317192811518,-303.8865051269531,296.4107971191406,0.5362094640731812,0.050000000745058,0.0483504347503185,293.189453125,297.1499938964844,293.1499938964844,0.1722314804792404,-2753.354248046875,304.154296875,0.9330577850341796,0.2507426738739013,0.175984501838684,293.0730895996094,297.1499938964844,293.1499938964844,0.2269370406866073,-4636.1181640625,304.1756591796875,0.9990000128746032,0.3805959224700928,0.2958420217037201,293.26446533203125,297.1499938964844,293.1499938964844,0.0053478879854083,-1958.2349853515625,298.2806396484375,0.5362094640731812,0.050000000745058,0.2293536514043808,291.2104797363281,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646179199219,291.2082824707031,1.0,0.2239391505718231,0.7843039631843567,0.7843039631843567,1.0,1.0,-1.07191002368927,0.4529042840003967,0.6190057396888733,0.1887063384056091,0.0,0.0,0.5610421299934387,32.119815826416016,34.0,-18.420827865600582,-12350.5771484375,128.47024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,308.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.396484375,18000.0,0.0,0.0,0.2879716157913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616633296012878,0.5616693496704102,-6.011120603943709e-06,0.0,0.0002922545827459,0.0,0.0,37.04009246826172,0.0,0.0,0.0,0.3300282061100006,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.097653791308403,-2246.57080078125,304.1490783691406,0.8003847002983093,0.1589033752679824,0.1436507403850555,293.1596374511719,297.1499938964844,293.1499938964844,0.0038317192811518,-303.8865051269531,296.4107971191406,0.5362094640731812,0.050000000745058,0.0483504347503185,293.189453125,297.1499938964844,293.1499938964844,0.1722314804792404,-2753.354248046875,304.154296875,0.9330577850341796,0.2507426738739013,0.175984501838684,293.0730895996094,297.1499938964844,293.1499938964844,0.2269370406866073,-4636.1181640625,304.1756591796875,0.9990000128746032,0.3805959224700928,0.2958420217037201,293.26446533203125,297.1499938964844,293.1499938964844,0.0053478879854083,-1958.2349853515625,298.2806396484375,0.5362094640731812,0.050000000745058,0.2293536514043808,291.2104797363281,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646179199219,291.2082824707031,1.0,0.2239391505718231,0.7843039631843567,0.7843039631843567,1.0,1.0,-1.07191002368927,0.4529042840003967,0.6190057396888733,0.1887063384056091,0.0,0.0,0.5610421299934387,32.119815826416016,34.0,-18.420827865600582,-12350.5771484375,128.47024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589599609375,308.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.396484375,18000.0,0.0,0.0,0.2879716157913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616633296012878,0.5616693496704102,-6.011120603943709e-06,0.0,0.0002922545827459,0.0,0.0,37.04009246826172,0.0,0.0,0.0,0.3300282061100006,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981262922286987,-2255.7099609375,304.1485900878906,0.799385666847229,0.1592776924371719,0.1439979076385498,293.1565856933594,297.1499938964844,293.1499938964844,0.0038399470504373,-304.76031494140625,296.4029846191406,0.534929633140564,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718524992465973,-2748.934814453125,304.15350341796875,0.9296950101852416,0.2499191015958786,0.1754175573587417,293.0639343261719,297.1499938964844,293.1499938964844,0.2286693751811981,-4667.98779296875,304.1641845703125,0.9990000128746032,0.3844161331653595,0.2976392209529876,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250547498464,-1952.594482421875,298.2372131347656,0.534929633140564,0.050000000745058,0.2294069826602935,291.1889343261719,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1862487792969,1.0,0.2247259318828582,0.784187376499176,0.784187376499176,1.0,1.0,-1.073879599571228,0.4537245333194732,0.6201550364494324,0.1892506182193756,0.0,0.0,0.5572454929351807,32.43159484863281,37.0,-28.811071395874023,-12345.7666015625,129.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947326660156,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5859375,18000.0,0.0,0.0,0.2846886813640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521548390388489,0.5521607398986816,-5.93629101786064e-06,0.0,0.000288922805339,0.0,0.0,35.826080322265625,0.0,0.0,0.0,0.3270948529243469,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981262922286987,-2255.7099609375,304.1485900878906,0.799385666847229,0.1592776924371719,0.1439979076385498,293.1565856933594,297.1499938964844,293.1499938964844,0.0038399470504373,-304.76031494140625,296.4029846191406,0.534929633140564,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718524992465973,-2748.934814453125,304.15350341796875,0.9296950101852416,0.2499191015958786,0.1754175573587417,293.0639343261719,297.1499938964844,293.1499938964844,0.2286693751811981,-4667.98779296875,304.1641845703125,0.9990000128746032,0.3844161331653595,0.2976392209529876,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250547498464,-1952.594482421875,298.2372131347656,0.534929633140564,0.050000000745058,0.2294069826602935,291.1889343261719,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1862487792969,1.0,0.2247259318828582,0.784187376499176,0.784187376499176,1.0,1.0,-1.073879599571228,0.4537245333194732,0.6201550364494324,0.1892506182193756,0.0,0.0,0.5572454929351807,32.43159484863281,37.0,-28.811071395874023,-12345.7666015625,129.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947326660156,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5859375,18000.0,0.0,0.0,0.2846886813640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521548390388489,0.5521607398986816,-5.93629101786064e-06,0.0,0.000288922805339,0.0,0.0,35.826080322265625,0.0,0.0,0.0,0.3270948529243469,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986314564943313,-2265.47216796875,304.1482238769531,0.7960277795791626,0.1596409678459167,0.1443537026643753,293.1534729003906,297.1499938964844,293.1499938964844,0.0038511094171553,-305.8892517089844,296.39483642578125,0.5318441987037659,0.050000000745058,0.0483896061778068,293.1878356933594,297.1499938964844,293.1499938964844,0.1715353280305862,-2745.30615234375,304.1528625488281,0.9232400059700012,0.2490972131490707,0.1748657375574112,293.0636291503906,297.1499938964844,293.1499938964844,0.2329891771078109,-4741.83154296875,304.1522521972656,0.9990000128746032,0.3866761922836303,0.3020577132701874,293.2606811523437,297.1499938964844,293.1499938964844,0.005304311402142,-1947.806884765625,298.1918334960937,0.5318441987037659,0.050000000745058,0.2295394539833068,291.1646423339844,291.1499938964844,261.1970520019531,259.6616516113281,279.7208557128906,293.2607727050781,291.161865234375,1.0,0.226591408252716,0.7839545011520386,0.7839545011520386,1.0,1.0,-1.0791391134262085,0.4559668302536011,0.6231722831726074,0.1905969083309173,0.0,0.0,0.5569021701812744,33.208839416503906,40.0,-33.20774459838867,-12384.888671875,132.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76776123046875,308.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.2816124856472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549161970615387,0.5491678714752197,-5.905745183554245e-06,0.0,0.0002858008665498,0.0,0.0,35.414085388183594,0.0,0.0,0.0,0.3261155188083648,4.0,0.0,1.0
