time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986314564943313,-2265.47216796875,304.1482238769531,0.7960277795791626,0.1596409678459167,0.1443537026643753,293.1534729003906,297.1499938964844,293.1499938964844,0.0038511094171553,-305.8892517089844,296.39483642578125,0.5318441987037659,0.050000000745058,0.0483896061778068,293.1878356933594,297.1499938964844,293.1499938964844,0.1715353280305862,-2745.30615234375,304.1528625488281,0.9232400059700012,0.2490972131490707,0.1748657375574112,293.0636291503906,297.1499938964844,293.1499938964844,0.2329891771078109,-4741.83154296875,304.1522521972656,0.9990000128746032,0.3866761922836303,0.3020577132701874,293.2606811523437,297.1499938964844,293.1499938964844,0.005304311402142,-1947.806884765625,298.1918334960937,0.5318441987037659,0.050000000745058,0.2295394539833068,291.1646423339844,291.1499938964844,261.1970520019531,259.6616516113281,279.7208557128906,293.2607727050781,291.161865234375,1.0,0.226591408252716,0.7839545011520386,0.7839545011520386,1.0,1.0,-1.0791391134262085,0.4559668302536011,0.6231722831726074,0.1905969083309173,0.0,0.0,0.5569021701812744,33.208839416503906,40.0,-33.20774459838867,-12384.888671875,132.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76776123046875,308.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.2816124856472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549161970615387,0.5491678714752197,-5.905745183554245e-06,0.0,0.0002858008665498,0.0,0.0,35.414085388183594,0.0,0.0,0.0,0.3261155188083648,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991374999284744,-2275.2265625,304.1479797363281,0.7908363938331604,0.1599840819835662,0.1447067707777023,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643584121018,-307.1790466308594,296.38775634765625,0.5274195671081543,0.050000000745058,0.0484318658709526,293.1871643066406,297.1499938964844,293.1499938964844,0.1712309122085571,-2741.804443359375,304.1524353027344,0.914529025554657,0.248270571231842,0.17432202398777,293.0712890625,297.1499938964844,293.1499938964844,0.239447221159935,-4849.70751953125,304.1407775878906,0.9990000128746032,0.3873276114463806,0.3086237609386444,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842111326754,-1943.219482421875,298.1450500488281,0.5274195671081543,0.050000000745058,0.2297399044036865,291.14031982421875,291.1499938964844,261.18194580078125,259.6524963378906,279.7121887207031,293.2597045898437,291.1376342773437,1.0,0.229346215724945,0.7837215662002563,0.7837215662002563,1.0,1.0,-1.0870816707611084,0.4593823850154876,0.6276993155479431,0.1926067769527435,0.0,0.0,0.5598328709602356,34.38460159301758,43.0,-33.673912048339844,-12460.369140625,136.4980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,308.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6015625,18000.0,0.0,0.0,0.2791164815425873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524141788482666,0.5524200797080994,-5.917451744608115e-06,0.0,0.0002832677273545,0.0,0.0,35.75432205200195,0.0,0.0,0.0,0.3270041048526764,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991374999284744,-2275.2265625,304.1479797363281,0.7908363938331604,0.1599840819835662,0.1447067707777023,293.1503295898437,297.1499938964844,293.1499938964844,0.0038643584121018,-307.1790466308594,296.38775634765625,0.5274195671081543,0.050000000745058,0.0484318658709526,293.1871643066406,297.1499938964844,293.1499938964844,0.1712309122085571,-2741.804443359375,304.1524353027344,0.914529025554657,0.248270571231842,0.17432202398777,293.0712890625,297.1499938964844,293.1499938964844,0.239447221159935,-4849.70751953125,304.1407775878906,0.9990000128746032,0.3873276114463806,0.3086237609386444,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842111326754,-1943.219482421875,298.1450500488281,0.5274195671081543,0.050000000745058,0.2297399044036865,291.14031982421875,291.1499938964844,261.18194580078125,259.6524963378906,279.7121887207031,293.2597045898437,291.1376342773437,1.0,0.229346215724945,0.7837215662002563,0.7837215662002563,1.0,1.0,-1.0870816707611084,0.4593823850154876,0.6276993155479431,0.1926067769527435,0.0,0.0,0.5598328709602356,34.38460159301758,43.0,-33.673912048339844,-12460.369140625,136.4980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,308.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6015625,18000.0,0.0,0.0,0.2791164815425873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524141788482666,0.5524200797080994,-5.917451744608115e-06,0.0,0.0002832677273545,0.0,0.0,35.75432205200195,0.0,0.0,0.0,0.3270041048526764,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993849635124206,-2279.9853515625,304.1478881835937,0.7877139449119568,0.1601463705301284,0.1448798775672912,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715924602001,-307.8660888671875,296.38482666015625,0.524847149848938,0.050000000745058,0.0484577491879463,293.1868896484375,297.1499938964844,293.1499938964844,0.1710749864578247,-2739.988525390625,304.1522521972656,0.9096513986587524,0.2478546202182769,0.1740519702434539,293.0777587890625,297.1499938964844,293.1499938964844,0.2433553785085678,-4914.22216796875,304.1353454589844,0.9990000128746032,0.3870500326156616,0.3125776052474975,293.2594299316406,297.1499938964844,293.1499938964844,0.0052740876562893,-1940.86767578125,298.1212463378906,0.524847149848938,0.050000000745058,0.2298626899719238,291.1285705566406,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.25946044921875,291.1260070800781,1.0,0.2310040742158889,0.78360515832901,0.78360515832901,1.0,1.0,-1.0918891429901123,0.4614574611186981,0.6304316520690918,0.1938187330961227,0.0,0.0,0.562443196773529,35.10422134399414,43.0,-33.01390075683594,-12509.49609375,139.08746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401428222656,308.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.419921875,18000.0,0.0,0.0,0.2781844139099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556252121925354,0.5562580823898315,-5.93846607443993e-06,0.0,0.0002823218237608,0.0,0.0,36.19466781616211,0.0,0.0,0.0,0.3281148076057434,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996265709400177,-2284.6240234375,304.1478271484375,0.7843236327171326,0.1603021174669265,0.1450499147176742,293.14727783203125,297.1499938964844,293.1499938964844,0.0038791578263044,-308.5736083984375,296.38238525390625,0.5221064686775208,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709135025739669,-2738.08837890625,304.15216064453125,0.904639720916748,0.2474368959665298,0.1737827360630035,293.0858764648437,297.1499938964844,293.1499938964844,0.2476542592048645,-4984.689453125,304.1302185058594,0.9990000128746032,0.3863762021064758,0.3169107437133789,293.2593688964844,297.1499938964844,293.1499938964844,0.0052638249471783,-1938.43603515625,298.09716796875,0.5221064686775208,0.050000000745058,0.2299990504980087,291.1172790527344,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.2593688964844,291.1148681640625,1.0,0.2328221201896667,0.7834344506263733,0.7834344506263733,1.0,1.0,-1.0971688032150269,0.4637352228164673,0.6334335803985596,0.1951419562101364,0.0,0.0,0.5657567977905273,35.90283203125,46.0,-31.932960510253903,-12565.0615234375,141.9702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694580078125,308.3442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.830078125,18000.0,0.0,0.0,0.2775034308433532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614815950393677,0.5614875555038452,-5.969272933725733e-06,0.0,0.000281630695099,0.0,0.0,36.81095886230469,0.0,0.0,0.0,0.3296500146389007,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000879853963851,-2293.457763671875,304.1477966308594,0.7769522070884705,0.1605936586856842,0.1453795731067657,293.14434814453125,297.1499938964844,293.1499938964844,0.0038951269816607,-310.0341796875,296.37908935546875,0.5162971615791321,0.050000000745058,0.0485518611967563,293.18621826171875,297.1499938964844,293.1499938964844,0.1705681234598159,-2733.96142578125,304.1520080566406,0.894401490688324,0.2465967386960983,0.1732465922832489,293.1064147949219,297.1499938964844,293.1499938964844,0.2572745084762573,-5140.80859375,304.1208190917969,0.9990000128746032,0.3838430047035217,0.3265500664710998,293.2597045898437,297.1499938964844,293.1499938964844,0.0052426243200898,-1933.2235107421875,298.0484313964844,0.5162971615791321,0.050000000745058,0.2303091287612915,291.096435546875,291.1499938964844,261.15106201171875,259.63385009765625,279.6932067871094,293.2596740722656,291.09429931640625,1.0,0.2368743419647216,0.7830930352210999,0.7830930352210999,1.0,1.0,-1.108940839767456,0.468827873468399,0.6401129961013794,0.198088139295578,0.0,0.0,0.574321448802948,37.7166633605957,49.0,-28.98468017578125,-12693.0732421875,148.54995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,308.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.46875,18000.0,0.0,0.0,0.2769910395145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759026408195496,0.5759086608886719,-6.059946827008389e-06,0.0,0.0002811106969602,0.0,0.0,38.57290267944336,0.0,0.0,0.0,0.333952248096466,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000879853963851,-2293.457763671875,304.1477966308594,0.7769522070884705,0.1605936586856842,0.1453795731067657,293.14434814453125,297.1499938964844,293.1499938964844,0.0038951269816607,-310.0341796875,296.37908935546875,0.5162971615791321,0.050000000745058,0.0485518611967563,293.18621826171875,297.1499938964844,293.1499938964844,0.1705681234598159,-2733.96142578125,304.1520080566406,0.894401490688324,0.2465967386960983,0.1732465922832489,293.1064147949219,297.1499938964844,293.1499938964844,0.2572745084762573,-5140.80859375,304.1208190917969,0.9990000128746032,0.3838430047035217,0.3265500664710998,293.2597045898437,297.1499938964844,293.1499938964844,0.0052426243200898,-1933.2235107421875,298.0484313964844,0.5162971615791321,0.050000000745058,0.2303091287612915,291.096435546875,291.1499938964844,261.15106201171875,259.63385009765625,279.6932067871094,293.2596740722656,291.09429931640625,1.0,0.2368743419647216,0.7830930352210999,0.7830930352210999,1.0,1.0,-1.108940839767456,0.468827873468399,0.6401129961013794,0.198088139295578,0.0,0.0,0.574321448802948,37.7166633605957,49.0,-28.98468017578125,-12693.0732421875,148.54995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,308.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.46875,18000.0,0.0,0.0,0.2769910395145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759026408195496,0.5759086608886719,-6.059946827008389e-06,0.0,0.0002811106969602,0.0,0.0,38.57290267944336,0.0,0.0,0.0,0.333952248096466,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1005177572369575,-2301.654052734375,304.1478271484375,0.7691190242767334,0.160860002040863,0.1456949710845947,293.1415100097656,297.1499938964844,293.1499938964844,0.0039120418950915,-311.539794921875,296.37799072265625,0.5103040337562561,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1701897382736206,-2729.361083984375,304.1519775390625,0.8836624026298523,0.2457524538040161,0.1727139204740524,293.1321105957031,297.1499938964844,293.1499938964844,0.2680225074291229,-5313.03759765625,304.1126708984375,0.9990000128746032,0.379751980304718,0.337227314710617,293.2606506347656,297.1499938964844,293.1499938964844,0.0052203750237822,-1927.47998046875,297.9989929199219,0.5103040337562561,0.050000000745058,0.2306634336709976,291.0780639648437,291.1499938964844,261.1352233886719,259.624267578125,279.682861328125,293.2605895996094,291.0762634277344,1.0,0.2413788884878158,0.7827516794204712,0.7827516794204712,1.0,1.0,-1.122010350227356,0.4745009541511535,0.6475093364715576,0.2013561874628067,0.0,0.0,0.5851693153381348,39.78579330444336,37.0,-25.487302780151367,-12839.927734375,156.1069793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35919189453125,308.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17853.142578125,18000.0,0.0,0.0,0.2777032554149627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952181816101074,0.5952243804931641,-6.188870884216158e-06,0.0,0.0002818334905896,0.0,0.0,41.05133438110352,0.0,0.0,0.0,0.3398226797580719,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1005177572369575,-2301.654052734375,304.1478271484375,0.7691190242767334,0.160860002040863,0.1456949710845947,293.1415100097656,297.1499938964844,293.1499938964844,0.0039120418950915,-311.539794921875,296.37799072265625,0.5103040337562561,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1701897382736206,-2729.361083984375,304.1519775390625,0.8836624026298523,0.2457524538040161,0.1727139204740524,293.1321105957031,297.1499938964844,293.1499938964844,0.2680225074291229,-5313.03759765625,304.1126708984375,0.9990000128746032,0.379751980304718,0.337227314710617,293.2606506347656,297.1499938964844,293.1499938964844,0.0052203750237822,-1927.47998046875,297.9989929199219,0.5103040337562561,0.050000000745058,0.2306634336709976,291.0780639648437,291.1499938964844,261.1352233886719,259.624267578125,279.682861328125,293.2605895996094,291.0762634277344,1.0,0.2413788884878158,0.7827516794204712,0.7827516794204712,1.0,1.0,-1.122010350227356,0.4745009541511535,0.6475093364715576,0.2013561874628067,0.0,0.0,0.5851693153381348,39.78579330444336,37.0,-25.487302780151367,-12839.927734375,156.1069793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35919189453125,308.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17853.142578125,18000.0,0.0,0.0,0.2777032554149627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952181816101074,0.5952243804931641,-6.188870884216158e-06,0.0,0.0002818334905896,0.0,0.0,41.05133438110352,0.0,0.0,0.0,0.3398226797580719,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007221341133117,-2305.345703125,304.1482238769531,0.7708765864372253,0.1611524820327758,0.1459347903728485,293.138671875,297.1499938964844,293.1499938964844,0.0039215409196913,-312.25103759765625,296.3883361816406,0.511245846748352,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.16947802901268,-2720.139404296875,304.15252685546875,0.8842037916183472,0.2449507713317871,0.1721355468034744,293.15252685546875,297.1499938964844,293.1499938964844,0.2670024335384369,-5291.65087890625,304.12744140625,0.9990000128746032,0.3760265409946441,0.3354958295822143,293.26177978515625,297.1499938964844,293.1499938964844,0.0051846266724169,-1915.8170166015625,297.95684814453125,0.511245846748352,0.050000000745058,0.2306051105260849,291.0770568847656,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.26171875,291.0797424316406,1.0,0.2400711178779602,0.7823234796524048,0.7823234796524048,1.0,1.0,-1.1194502115249634,0.4732818305492401,0.6461684107780457,0.2008019536733627,0.0,0.0,0.5954706072807312,39.4432373046875,25.0,7.21230936050415,-12887.78515625,154.73263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.18359375,18000.0,0.0,0.0,0.2795120775699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170998811721802,0.6171062588691711,-6.347933322103927e-06,0.0,0.0002836692437995,0.0,0.0,44.044921875,0.0,0.0,0.0,0.3465728461742401,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007221341133117,-2305.345703125,304.1482238769531,0.7708765864372253,0.1611524820327758,0.1459347903728485,293.138671875,297.1499938964844,293.1499938964844,0.0039215409196913,-312.25103759765625,296.3883361816406,0.511245846748352,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.16947802901268,-2720.139404296875,304.15252685546875,0.8842037916183472,0.2449507713317871,0.1721355468034744,293.15252685546875,297.1499938964844,293.1499938964844,0.2670024335384369,-5291.65087890625,304.12744140625,0.9990000128746032,0.3760265409946441,0.3354958295822143,293.26177978515625,297.1499938964844,293.1499938964844,0.0051846266724169,-1915.8170166015625,297.95684814453125,0.511245846748352,0.050000000745058,0.2306051105260849,291.0770568847656,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.26171875,291.0797424316406,1.0,0.2400711178779602,0.7823234796524048,0.7823234796524048,1.0,1.0,-1.1194502115249634,0.4732818305492401,0.6461684107780457,0.2008019536733627,0.0,0.0,0.5954706072807312,39.4432373046875,25.0,7.21230936050415,-12887.78515625,154.73263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.18359375,18000.0,0.0,0.0,0.2795120775699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170998811721802,0.6171062588691711,-6.347933322103927e-06,0.0,0.0002836692437995,0.0,0.0,44.044921875,0.0,0.0,0.0,0.3465728461742401,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.100583866238594,-2302.12158203125,304.1490478515625,0.7817964553833008,0.161494493484497,0.1461430341005325,293.1358642578125,297.1499938964844,293.1499938964844,0.0039181653410196,-311.5511474609375,296.4218139648437,0.5187932848930359,0.050000000745058,0.0485229641199111,293.1845703125,297.1499938964844,293.1499938964844,0.1682072579860687,-2703.163330078125,304.15380859375,0.8953569531440735,0.2442065626382827,0.1715392023324966,293.1497802734375,297.1499938964844,293.1499938964844,0.2542630136013031,-5080.65478515625,304.15643310546875,0.9990000128746032,0.3764654397964477,0.3223284482955932,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314500160515,-1895.733642578125,297.9332580566406,0.5187932848930359,0.050000000745058,0.2301720380783081,291.1136169433594,291.1499938964844,261.1024475097656,259.6042785644531,279.68316650390625,293.2624816894531,291.1186828613281,1.0,0.2341869622468948,0.7818952798843384,0.7818952798843384,1.0,1.0,-1.1025553941726685,0.4657985866069793,0.6367568373680115,0.1966382563114166,0.0,0.0,0.5981070399284363,36.906341552734375,25.0,46.01292037963867,-12781.712890625,145.28941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,308.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.880859375,18000.0,0.0,0.0,0.2816901206970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280677914619446,0.6280742287635803,-6.451149147324031e-06,0.0,0.0002858796506188,0.0,0.0,45.726959228515625,0.0,0.0,0.0,0.3501252233982086,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.100583866238594,-2302.12158203125,304.1490478515625,0.7817964553833008,0.161494493484497,0.1461430341005325,293.1358642578125,297.1499938964844,293.1499938964844,0.0039181653410196,-311.5511474609375,296.4218139648437,0.5187932848930359,0.050000000745058,0.0485229641199111,293.1845703125,297.1499938964844,293.1499938964844,0.1682072579860687,-2703.163330078125,304.15380859375,0.8953569531440735,0.2442065626382827,0.1715392023324966,293.1497802734375,297.1499938964844,293.1499938964844,0.2542630136013031,-5080.65478515625,304.15643310546875,0.9990000128746032,0.3764654397964477,0.3223284482955932,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314500160515,-1895.733642578125,297.9332580566406,0.5187932848930359,0.050000000745058,0.2301720380783081,291.1136169433594,291.1499938964844,261.1024475097656,259.6042785644531,279.68316650390625,293.2624816894531,291.1186828613281,1.0,0.2341869622468948,0.7818952798843384,0.7818952798843384,1.0,1.0,-1.1025553941726685,0.4657985866069793,0.6367568373680115,0.1966382563114166,0.0,0.0,0.5981070399284363,36.906341552734375,25.0,46.01292037963867,-12781.712890625,145.28941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,308.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.880859375,18000.0,0.0,0.0,0.2816901206970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280677914619446,0.6280742287635803,-6.451149147324031e-06,0.0,0.0002858796506188,0.0,0.0,45.726959228515625,0.0,0.0,0.0,0.3501252233982086,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004887521266937,-2299.973388671875,304.1493835449219,0.787289023399353,0.1616773754358291,0.1462657898664474,293.1344909667969,297.1499938964844,293.1499938964844,0.0039155455306172,-311.07830810546875,296.4418640136719,0.5226350426673889,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675221174955368,-2693.98681640625,304.15435791015625,0.9009061455726624,0.2438495904207229,0.1712574660778045,293.1398010253906,297.1499938964844,293.1499938964844,0.2479350268840789,-4976.744140625,304.1666564941406,0.9990000128746032,0.378420889377594,0.3160649240016937,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043988205492,-1885.2147216796875,297.9247131347656,0.5226350426673889,0.050000000745058,0.2299721986055374,291.1370849609375,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,293.2626037597656,291.1419372558594,1.0,0.2317214906215667,0.7816811800003052,0.7816811800003052,1.0,1.0,-1.0945526361465454,0.4622769653797149,0.6322757005691528,0.1946195214986801,0.0,0.0,0.5966170430183411,35.73258972167969,25.0,53.92905807495117,-12708.4541015625,140.95755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,308.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58203125,18000.0,0.0,0.0,0.2826549410820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278782486915588,0.6278846859931946,-6.462300007115118e-06,0.0,0.0002868588489945,0.0,0.0,45.77119064331055,0.0,0.0,0.0,0.3501489758491516,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004496216773986,-2298.9658203125,304.1495666503906,0.792201817035675,0.1618673652410507,0.1463987827301025,293.13311767578125,297.1499938964844,293.1499938964844,0.0039139604195952,-310.7510986328125,296.45916748046875,0.5260816812515259,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669298261404037,-2686.11474609375,304.1546325683594,0.9058171510696412,0.2435033321380615,0.1709858179092407,293.12762451171875,297.1499938964844,293.1499938964844,0.2424930334091186,-4887.62939453125,304.1734924316406,0.9990000128746032,0.3809406161308288,0.3106670081615448,293.262451171875,297.1499938964844,293.1499938964844,0.005079548805952,-1875.8172607421875,297.9143981933594,0.5260816812515259,0.050000000745058,0.2298031002283096,291.155517578125,291.1499938964844,261.0854187011719,259.5937805175781,279.683837890625,293.2624816894531,291.1587829589844,1.0,0.2294699251651764,0.7815958857536316,0.7815958857536316,1.0,1.0,-1.0876610279083252,0.4592509269714355,0.6284100413322449,0.1929148882627487,0.0,0.0,0.5943682789802551,34.73899459838867,28.0,49.04501724243164,-12633.26953125,137.3033905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,308.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.62109375,18000.0,0.0,0.0,0.283471941947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247397661209106,0.6247462034225464,-6.448386557167396e-06,0.0,0.0002876879880204,0.0,0.0,45.3743896484375,0.0,0.0,0.0,0.3492569625377655,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005501300096511,-2300.544677734375,304.1495361328125,0.7987315654754639,0.162271112203598,0.1467127203941345,293.13018798828125,297.1499938964844,293.1499938964844,0.0039171930402517,-310.77569580078125,296.4848327636719,0.5305322408676147,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660351157188415,-2674.394287109375,304.1545715332031,0.9120960831642152,0.2428474873304367,0.1704881489276886,293.10260009765625,297.1499938964844,293.1499938964844,0.2356326431035995,-4776.52197265625,304.1767883300781,0.9990000128746032,0.3865875601768493,0.3039752840995788,293.26153564453125,297.1499938964844,293.1499938964844,0.0050389384850859,-1861.1578369140625,297.8875732421875,0.5305322408676147,0.050000000745058,0.2295975387096405,291.17535400390625,291.1499938964844,261.0679016113281,259.5828857421875,279.68035888671875,293.2616271972656,291.17645263671875,1.0,0.2268107235431671,0.7814252972602844,0.7814252972602844,1.0,1.0,-1.0791070461273191,0.455496996641159,0.6236100196838379,0.1907855719327926,0.0,0.0,0.5894393920898438,33.52926254272461,31.0,27.8173770904541,-12522.359375,132.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778381347656,308.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.931640625,18000.0,0.0,0.0,0.2845969200134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156036853790283,0.6156101226806641,-6.387333542079432e-06,0.0,0.0002888297021854,0.0,0.0,44.11674499511719,0.0,0.0,0.0,0.3464824259281158,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005501300096511,-2300.544677734375,304.1495361328125,0.7987315654754639,0.162271112203598,0.1467127203941345,293.13018798828125,297.1499938964844,293.1499938964844,0.0039171930402517,-310.77569580078125,296.4848327636719,0.5305322408676147,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660351157188415,-2674.394287109375,304.1545715332031,0.9120960831642152,0.2428474873304367,0.1704881489276886,293.10260009765625,297.1499938964844,293.1499938964844,0.2356326431035995,-4776.52197265625,304.1767883300781,0.9990000128746032,0.3865875601768493,0.3039752840995788,293.26153564453125,297.1499938964844,293.1499938964844,0.0050389384850859,-1861.1578369140625,297.8875732421875,0.5305322408676147,0.050000000745058,0.2295975387096405,291.17535400390625,291.1499938964844,261.0679016113281,259.5828857421875,279.68035888671875,293.2616271972656,291.17645263671875,1.0,0.2268107235431671,0.7814252972602844,0.7814252972602844,1.0,1.0,-1.0791070461273191,0.455496996641159,0.6236100196838379,0.1907855719327926,0.0,0.0,0.5894393920898438,33.52926254272461,31.0,27.8173770904541,-12522.359375,132.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778381347656,308.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.931640625,18000.0,0.0,0.0,0.2845969200134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156036853790283,0.6156101226806641,-6.387333542079432e-06,0.0,0.0002888297021854,0.0,0.0,44.11674499511719,0.0,0.0,0.0,0.3464824259281158,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008348315954208,-2305.7958984375,304.1492004394531,0.8017436861991882,0.1627069413661956,0.1470814347267151,293.1269226074219,297.1499938964844,293.1499938964844,0.0039272401481866,-311.5059509277344,296.5026550292969,0.532289981842041,0.050000000745058,0.0483855009078979,293.181640625,297.1499938964844,293.1499938964844,0.1654409915208816,-2666.8095703125,304.1540222167969,0.9141178727149964,0.2422440201044082,0.1700465381145477,293.0832214355469,297.1499938964844,293.1499938964844,0.2328785210847854,-4733.58740234375,304.1723022460937,0.9990000128746032,0.3917353749275207,0.3014116287231445,293.260009765625,297.1499938964844,293.1499938964844,0.0050069917924702,-1850.4637451171875,297.8547668457031,0.532289981842041,0.050000000745058,0.2295199781656265,291.1787109375,291.1499938964844,261.04986572265625,259.571533203125,279.6740417480469,293.2601318359375,291.1783752441406,1.0,0.2258325517177581,0.7812546491622925,0.7812546491622925,1.0,1.0,-1.075827956199646,0.4540452361106872,0.6217827200889587,0.1899643838405609,0.0,0.0,0.5852540135383606,33.07246780395508,34.0,6.904879093170166,-12465.673828125,131.19723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.283203125,18000.0,0.0,0.0,0.2851146459579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606645941734314,0.6066522598266602,-6.32002320344327e-06,0.0,0.0002893551136367,0.0,0.0,42.863372802734375,0.0,0.0,0.0,0.3436988890171051,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008348315954208,-2305.7958984375,304.1492004394531,0.8017436861991882,0.1627069413661956,0.1470814347267151,293.1269226074219,297.1499938964844,293.1499938964844,0.0039272401481866,-311.5059509277344,296.5026550292969,0.532289981842041,0.050000000745058,0.0483855009078979,293.181640625,297.1499938964844,293.1499938964844,0.1654409915208816,-2666.8095703125,304.1540222167969,0.9141178727149964,0.2422440201044082,0.1700465381145477,293.0832214355469,297.1499938964844,293.1499938964844,0.2328785210847854,-4733.58740234375,304.1723022460937,0.9990000128746032,0.3917353749275207,0.3014116287231445,293.260009765625,297.1499938964844,293.1499938964844,0.0050069917924702,-1850.4637451171875,297.8547668457031,0.532289981842041,0.050000000745058,0.2295199781656265,291.1787109375,291.1499938964844,261.04986572265625,259.571533203125,279.6740417480469,293.2601318359375,291.1783752441406,1.0,0.2258325517177581,0.7812546491622925,0.7812546491622925,1.0,1.0,-1.075827956199646,0.4540452361106872,0.6217827200889587,0.1899643838405609,0.0,0.0,0.5852540135383606,33.07246780395508,34.0,6.904879093170166,-12465.673828125,131.19723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.283203125,18000.0,0.0,0.0,0.2851146459579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606645941734314,0.6066522598266602,-6.32002320344327e-06,0.0,0.0002893551136367,0.0,0.0,42.863372802734375,0.0,0.0,0.0,0.3436988890171051,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.10124122351408,-2313.443603515625,304.1488037109375,0.8018028736114502,0.1631636321544647,0.1474921107292175,293.12335205078125,297.1499938964844,293.1499938964844,0.0039424975402653,-312.7465515136719,296.5165710449219,0.5317544937133789,0.050000000745058,0.048390444368124,293.180419921875,297.1499938964844,293.1499938964844,0.1650494635105133,-2661.976318359375,304.1533508300781,0.9124340415000916,0.2416848689317703,0.1696532517671585,293.07196044921875,297.1499938964844,293.1499938964844,0.2334369570016861,-4745.30810546875,304.16387939453125,0.9990000128746032,0.3957264423370361,0.3021880984306335,293.25836181640625,297.1499938964844,293.1499938964844,0.0049806982278823,-1842.305419921875,297.8179931640625,0.5317544937133789,0.050000000745058,0.2295434325933456,291.17193603515625,291.1499938964844,261.03125,259.5596618652344,279.66552734375,293.2584533691406,291.1707458496094,1.0,0.2262397408485412,0.7810887694358826,0.7810887694358826,1.0,1.0,-1.0768134593963623,0.4544543623924255,0.6223590970039368,0.1901930421590805,0.0,0.0,0.5827051401138306,33.210479736328125,37.0,-7.921047210693359,-12459.92578125,131.70004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,308.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.376953125,18000.0,0.0,0.0,0.2852029204368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003212928771973,0.6003275513648987,-6.268940069276141e-06,0.0,0.0002894446952268,0.0,0.0,41.9720458984375,0.0,0.0,0.0,0.3417098224163055,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.10124122351408,-2313.443603515625,304.1488037109375,0.8018028736114502,0.1631636321544647,0.1474921107292175,293.12335205078125,297.1499938964844,293.1499938964844,0.0039424975402653,-312.7465515136719,296.5165710449219,0.5317544937133789,0.050000000745058,0.048390444368124,293.180419921875,297.1499938964844,293.1499938964844,0.1650494635105133,-2661.976318359375,304.1533508300781,0.9124340415000916,0.2416848689317703,0.1696532517671585,293.07196044921875,297.1499938964844,293.1499938964844,0.2334369570016861,-4745.30810546875,304.16387939453125,0.9990000128746032,0.3957264423370361,0.3021880984306335,293.25836181640625,297.1499938964844,293.1499938964844,0.0049806982278823,-1842.305419921875,297.8179931640625,0.5317544937133789,0.050000000745058,0.2295434325933456,291.17193603515625,291.1499938964844,261.03125,259.5596618652344,279.66552734375,293.2584533691406,291.1707458496094,1.0,0.2262397408485412,0.7810887694358826,0.7810887694358826,1.0,1.0,-1.0768134593963623,0.4544543623924255,0.6223590970039368,0.1901930421590805,0.0,0.0,0.5827051401138306,33.210479736328125,37.0,-7.921047210693359,-12459.92578125,131.70004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,308.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.376953125,18000.0,0.0,0.0,0.2852029204368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003212928771973,0.6003275513648987,-6.268940069276141e-06,0.0,0.0002894446952268,0.0,0.0,41.9720458984375,0.0,0.0,0.0,0.3417098224163055,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017213985323906,-2322.524169921875,304.1484069824219,0.7994064092636108,0.1636269986629486,0.1479289084672927,293.1195068359375,297.1499938964844,293.1499938964844,0.0039619235321879,-314.3699645996094,296.5290222167969,0.5293384194374084,0.050000000745058,0.0484132096171379,293.1792297363281,297.1499938964844,293.1499938964844,0.1647891551256179,-2658.89892578125,304.15264892578125,0.9077957272529602,0.2411587834358215,0.1692981719970703,293.06915283203125,297.1499938964844,293.1499938964844,0.2367564290761947,-4802.0908203125,304.1537170410156,0.9990000128746032,0.3982841968536377,0.3057413399219513,293.2568664550781,297.1499938964844,293.1499938964844,0.0049577355384826,-1835.630126953125,297.77838134765625,0.5293384194374084,0.050000000745058,0.2296514213085174,291.1593017578125,291.1499938964844,261.0119934082031,259.5472412109375,279.65533447265625,293.2569580078125,291.1576843261719,1.0,0.2277980595827102,0.7809228897094727,0.7809228897094727,1.0,1.0,-1.081332087516785,0.4564056992530823,0.6249263882637024,0.1912901848554611,0.0,0.0,0.582271158695221,33.84598922729492,40.0,-16.704675674438477,-12499.369140625,134.0203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545349121094,308.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.2850913405418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978726148605347,0.5978788733482361,-6.24449558017659e-06,0.0,0.0002893314522225,0.0,0.0,41.60464477539063,0.0,0.0,0.0,0.3409072756767273,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017213985323906,-2322.524169921875,304.1484069824219,0.7994064092636108,0.1636269986629486,0.1479289084672927,293.1195068359375,297.1499938964844,293.1499938964844,0.0039619235321879,-314.3699645996094,296.5290222167969,0.5293384194374084,0.050000000745058,0.0484132096171379,293.1792297363281,297.1499938964844,293.1499938964844,0.1647891551256179,-2658.89892578125,304.15264892578125,0.9077957272529602,0.2411587834358215,0.1692981719970703,293.06915283203125,297.1499938964844,293.1499938964844,0.2367564290761947,-4802.0908203125,304.1537170410156,0.9990000128746032,0.3982841968536377,0.3057413399219513,293.2568664550781,297.1499938964844,293.1499938964844,0.0049577355384826,-1835.630126953125,297.77838134765625,0.5293384194374084,0.050000000745058,0.2296514213085174,291.1593017578125,291.1499938964844,261.0119934082031,259.5472412109375,279.65533447265625,293.2569580078125,291.1576843261719,1.0,0.2277980595827102,0.7809228897094727,0.7809228897094727,1.0,1.0,-1.081332087516785,0.4564056992530823,0.6249263882637024,0.1912901848554611,0.0,0.0,0.582271158695221,33.84598922729492,40.0,-16.704675674438477,-12499.369140625,134.0203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545349121094,308.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.2850913405418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978726148605347,0.5978788733482361,-6.24449558017659e-06,0.0,0.0002893314522225,0.0,0.0,41.60464477539063,0.0,0.0,0.0,0.3409072756767273,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019767671823501,-2327.355712890625,304.1482238769531,0.7974516749382019,0.1638572663068771,0.14815254509449,293.1175231933594,297.1499938964844,293.1499938964844,0.0039728879928588,-315.28985595703125,296.5352478027344,0.5275694727897644,0.050000000745058,0.0484303943812847,293.1786193847656,297.1499938964844,293.1499938964844,0.1646899580955505,-2657.766845703125,304.15234375,0.9046734571456908,0.2409045100212097,0.169131800532341,293.0707702636719,297.1499938964844,293.1499938964844,0.2392954677343368,-4844.63671875,304.1484069824219,0.9990000128746032,0.3989923596382141,0.3083966076374054,293.2562866210937,297.1499938964844,293.1499938964844,0.0049469601362943,-1832.599853515625,297.7577514648437,0.5275694727897644,0.050000000745058,0.2297329306602478,291.1518249511719,291.1499938964844,261.0021057128906,259.540771484375,279.6496887207031,293.2563781738281,291.15008544921875,1.0,0.2289426475763321,0.7808399200439453,0.7808399200439453,1.0,1.0,-1.084705829620361,0.4578687250614166,0.6268371343612671,0.1921128332614898,0.0,0.0,0.5828965902328491,34.325374603271484,40.0,-19.29461669921875,-12533.6826171875,135.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,308.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.2850391566753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982640981674194,0.5982703566551208,-6.243722509680083e-06,0.0,0.0002892785123549,0.0,0.0,41.63787460327149,0.0,0.0,0.0,0.3410029411315918,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022374629974365,-2332.28515625,304.1480712890625,0.7950750589370728,0.1640849858522415,0.1483777016401291,293.1155090332031,297.1499938964844,293.1499938964844,0.003984535112977,-316.2659912109375,296.5416259765625,0.5255007743835449,0.050000000745058,0.048451080918312,293.1780700683594,297.1499938964844,293.1499938964844,0.1646038442850113,-2656.80224609375,304.152099609375,0.9011865258216858,0.2406536638736724,0.1689710915088653,293.07427978515625,297.1499938964844,293.1499938964844,0.2423509955406189,-4895.3779296875,304.1431579589844,0.9990000128746032,0.3993121087551117,0.3115630149841308,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364734441041,-1829.6888427734373,297.7366943359375,0.5255007743835449,0.050000000745058,0.2298310697078704,291.1439514160156,291.1499938964844,260.9920654296875,259.5341796875,279.6439514160156,293.2558898925781,291.1421813964844,1.0,0.2303008437156677,0.7806940078735352,0.7806940078735352,1.0,1.0,-1.0887258052825928,0.4596082866191864,0.6291176080703735,0.1930878758430481,0.0,0.0,0.5840877294540405,34.902076721191406,43.0,-20.944276809692383,-12576.4365234375,137.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.724609375,18000.0,0.0,0.0,0.2850303053855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997644662857056,0.599770724773407,-6.250939350138651e-06,0.0,0.0002892695192713,0.0,0.0,41.82069396972656,0.0,0.0,0.0,0.3414413630962372,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027641221880912,-2342.228515625,304.1478271484375,0.7892994284629822,0.1645293831825256,0.1488282084465026,293.11151123046875,297.1499938964844,293.1499938964844,0.0040096216835081,-318.3580627441406,296.5553283691406,0.520679771900177,0.050000000745058,0.0485019721090793,293.177001953125,297.1499938964844,293.1499938964844,0.1644543558359146,-2655.15283203125,304.1516418457031,0.8931403756141663,0.2401604354381561,0.1686626225709915,293.0863952636719,297.1499938964844,293.1499938964844,0.2498173266649246,-5017.9921875,304.1330261230469,0.9990000128746032,0.3987835049629211,0.3192187249660492,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158195033669,-1823.988037109375,297.6933898925781,0.520679771900177,0.050000000745058,0.2300724685192108,291.1278381347656,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1260986328125,1.0,0.2335739880800247,0.7804021835327148,0.7804021835327148,1.0,1.0,-1.098435401916504,0.4638205766677856,0.6346148252487183,0.1954489350318908,0.0,0.0,0.5881194472312927,36.31915283203125,46.0,-22.281951904296875,-12683.9248046875,143.0857696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,308.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.921875,18000.0,0.0,0.0,0.2852574586868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060656309127808,0.6060718894004822,-6.289660632319283e-06,0.0,0.0002895000798162,0.0,0.0,42.64007186889648,0.0,0.0,0.0,0.343346357345581,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027641221880912,-2342.228515625,304.1478271484375,0.7892994284629822,0.1645293831825256,0.1488282084465026,293.11151123046875,297.1499938964844,293.1499938964844,0.0040096216835081,-318.3580627441406,296.5553283691406,0.520679771900177,0.050000000745058,0.0485019721090793,293.177001953125,297.1499938964844,293.1499938964844,0.1644543558359146,-2655.15283203125,304.1516418457031,0.8931403756141663,0.2401604354381561,0.1686626225709915,293.0863952636719,297.1499938964844,293.1499938964844,0.2498173266649246,-5017.9921875,304.1330261230469,0.9990000128746032,0.3987835049629211,0.3192187249660492,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158195033669,-1823.988037109375,297.6933898925781,0.520679771900177,0.050000000745058,0.2300724685192108,291.1278381347656,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1260986328125,1.0,0.2335739880800247,0.7804021835327148,0.7804021835327148,1.0,1.0,-1.098435401916504,0.4638205766677856,0.6346148252487183,0.1954489350318908,0.0,0.0,0.5881194472312927,36.31915283203125,46.0,-22.281951904296875,-12683.9248046875,143.0857696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,308.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.921875,18000.0,0.0,0.0,0.2852574586868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060656309127808,0.6060718894004822,-6.289660632319283e-06,0.0,0.0002895000798162,0.0,0.0,42.64007186889648,0.0,0.0,0.0,0.343346357345581,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032874509692192,-2352.085693359375,304.147705078125,0.782536506652832,0.1649560630321502,0.1492741703987121,293.10748291015625,297.1499938964844,293.1499938964844,0.0040369015187025,-320.6134033203125,296.57061767578125,0.5152704119682312,0.050000000745058,0.0485641062259674,293.1759033203125,297.1499938964844,293.1499938964844,0.1643311977386474,-2653.822265625,304.1513061523437,0.8840631246566772,0.239694282412529,0.1683771610260009,293.1046142578125,297.1499938964844,293.1499938964844,0.2588071525096893,-5163.744140625,304.12371826171875,0.9990000128746032,0.396709531545639,0.3283235430717468,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951185308396,-1818.2440185546875,297.6487121582031,0.5152704119682312,0.050000000745058,0.2303671985864639,291.1119689941406,291.1499938964844,260.95001220703125,259.50604248046875,279.6183776855469,293.25537109375,291.1102905273437,1.0,0.2374658584594726,0.7801103591918945,0.7801103591918945,1.0,1.0,-1.109984040260315,0.468845784664154,0.6411382555961609,0.1982653886079788,0.0,0.0,0.5942607522010803,38.04660034179688,49.0,-22.037696838378903,-12815.9501953125,149.45880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,308.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.310546875,18000.0,0.0,0.0,0.2859724760055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166732907295227,0.6166796684265137,-6.3610482357034925e-06,0.0,0.0002902257256209,0.0,0.0,44.07599258422852,0.0,0.0,0.0,0.3466123640537262,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032874509692192,-2352.085693359375,304.147705078125,0.782536506652832,0.1649560630321502,0.1492741703987121,293.10748291015625,297.1499938964844,293.1499938964844,0.0040369015187025,-320.6134033203125,296.57061767578125,0.5152704119682312,0.050000000745058,0.0485641062259674,293.1759033203125,297.1499938964844,293.1499938964844,0.1643311977386474,-2653.822265625,304.1513061523437,0.8840631246566772,0.239694282412529,0.1683771610260009,293.1046142578125,297.1499938964844,293.1499938964844,0.2588071525096893,-5163.744140625,304.12371826171875,0.9990000128746032,0.396709531545639,0.3283235430717468,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951185308396,-1818.2440185546875,297.6487121582031,0.5152704119682312,0.050000000745058,0.2303671985864639,291.1119689941406,291.1499938964844,260.95001220703125,259.50604248046875,279.6183776855469,293.25537109375,291.1102905273437,1.0,0.2374658584594726,0.7801103591918945,0.7801103591918945,1.0,1.0,-1.109984040260315,0.468845784664154,0.6411382555961609,0.1982653886079788,0.0,0.0,0.5942607522010803,38.04660034179688,49.0,-22.037696838378903,-12815.9501953125,149.45880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,308.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.310546875,18000.0,0.0,0.0,0.2859724760055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166732907295227,0.6166796684265137,-6.3610482357034925e-06,0.0,0.0002902257256209,0.0,0.0,44.07599258422852,0.0,0.0,0.0,0.3466123640537262,4.0,0.0,1.0
