time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1037999540567398,-2361.7138671875,304.1476135253906,0.7751904129981995,0.1653644889593124,0.149712786078453,293.1033630371094,297.1499938964844,293.1499938964844,0.0040663159452378,-323.0205078125,296.58807373046875,0.5095969438552856,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642465442419052,-2652.9697265625,304.1510009765625,0.8744687438011169,0.2392825633287429,0.1681322008371353,293.1280822753906,297.1499938964844,293.1499938964844,0.2690158188343048,-5327.26611328125,304.1155090332031,0.9990000128746032,0.3931135833263397,0.3385411500930786,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740226775407,-1812.3021240234373,297.6028747558594,0.5095969438552856,0.050000000745058,0.2307078242301941,291.09686279296875,291.1499938964844,260.9239501953125,259.4876403808594,279.6030578613281,293.25592041015625,291.0953063964844,1.0,0.2418456524610519,0.7797146439552307,0.7797146439552307,1.0,1.0,-1.1229751110076904,0.4745020866394043,0.6484729647636414,0.201428472995758,0.0,0.0,0.6023615598678589,40.04011917114258,37.0,-21.06736946105957,-12968.4404296875,156.86541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,308.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.115234375,18000.0,0.0,0.0,0.287328839302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314268708229065,0.631433367729187,-6.465586011472624e-06,0.0,0.00029160224949,0.0,0.0,46.15119934082031,0.0,0.0,0.0,0.3512203097343445,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1037999540567398,-2361.7138671875,304.1476135253906,0.7751904129981995,0.1653644889593124,0.149712786078453,293.1033630371094,297.1499938964844,293.1499938964844,0.0040663159452378,-323.0205078125,296.58807373046875,0.5095969438552856,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642465442419052,-2652.9697265625,304.1510009765625,0.8744687438011169,0.2392825633287429,0.1681322008371353,293.1280822753906,297.1499938964844,293.1499938964844,0.2690158188343048,-5327.26611328125,304.1155090332031,0.9990000128746032,0.3931135833263397,0.3385411500930786,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740226775407,-1812.3021240234373,297.6028747558594,0.5095969438552856,0.050000000745058,0.2307078242301941,291.09686279296875,291.1499938964844,260.9239501953125,259.4876403808594,279.6030578613281,293.25592041015625,291.0953063964844,1.0,0.2418456524610519,0.7797146439552307,0.7797146439552307,1.0,1.0,-1.1229751110076904,0.4745020866394043,0.6484729647636414,0.201428472995758,0.0,0.0,0.6023615598678589,40.04011917114258,37.0,-21.06736946105957,-12968.4404296875,156.86541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,308.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.115234375,18000.0,0.0,0.0,0.287328839302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314268708229065,0.631433367729187,-6.465586011472624e-06,0.0,0.00029160224949,0.0,0.0,46.15119934082031,0.0,0.0,0.0,0.3512203097343445,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041071638464927,-2367.26171875,304.1479187011719,0.7774900794029236,0.1658062040805816,0.1500821113586425,293.0989990234375,297.1499938964844,293.1499938964844,0.0040891258977353,-324.71539306640625,296.6164855957031,0.510737955570221,0.050000000745058,0.0486208498477935,293.1731262207031,297.1499938964844,293.1499938964844,0.1639264822006225,-2648.774169921875,304.1512451171875,0.8758915066719055,0.238978698849678,0.1678870320320129,293.1463928222656,297.1499938964844,293.1499938964844,0.267579585313797,-5299.4404296875,304.1300354003906,0.9990000128746032,0.3899178802967071,0.3364269137382507,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414627090096,-1801.249267578125,297.5639953613281,0.510737955570221,0.050000000745058,0.2306363731622696,291.09686279296875,291.1499938964844,260.8897399902344,259.4622802734375,279.591796875,293.25665283203125,291.0995178222656,1.0,0.2404485344886779,0.7793189287185669,0.7793189287185669,1.0,1.0,-1.120491862297058,0.4733436405658722,0.6471481919288635,0.2008261084556579,0.0,0.0,0.60992830991745,39.62693786621094,25.0,8.620755195617676,-13023.3583984375,155.37542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868408203125,308.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.1640625,18000.0,0.0,0.0,0.2892650961875915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484116911888123,0.6484182476997375,-6.59624265608727e-06,0.0,0.0002935673110187,0.0,0.0,48.67259216308594,0.0,0.0,0.0,0.356571763753891,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041071638464927,-2367.26171875,304.1479187011719,0.7774900794029236,0.1658062040805816,0.1500821113586425,293.0989990234375,297.1499938964844,293.1499938964844,0.0040891258977353,-324.71539306640625,296.6164855957031,0.510737955570221,0.050000000745058,0.0486208498477935,293.1731262207031,297.1499938964844,293.1499938964844,0.1639264822006225,-2648.774169921875,304.1512451171875,0.8758915066719055,0.238978698849678,0.1678870320320129,293.1463928222656,297.1499938964844,293.1499938964844,0.267579585313797,-5299.4404296875,304.1300354003906,0.9990000128746032,0.3899178802967071,0.3364269137382507,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414627090096,-1801.249267578125,297.5639953613281,0.510737955570221,0.050000000745058,0.2306363731622696,291.09686279296875,291.1499938964844,260.8897399902344,259.4622802734375,279.591796875,293.25665283203125,291.0995178222656,1.0,0.2404485344886779,0.7793189287185669,0.7793189287185669,1.0,1.0,-1.120491862297058,0.4733436405658722,0.6471481919288635,0.2008261084556579,0.0,0.0,0.60992830991745,39.62693786621094,25.0,8.620755195617676,-13023.3583984375,155.37542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868408203125,308.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.1640625,18000.0,0.0,0.0,0.2892650961875915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484116911888123,0.6484182476997375,-6.59624265608727e-06,0.0,0.0002935673110187,0.0,0.0,48.67259216308594,0.0,0.0,0.0,0.356571763753891,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041149049997329,-2367.10546875,304.1482849121094,0.7821779847145081,0.1660478562116623,0.150255799293518,293.0967102050781,297.1499938964844,293.1499938964844,0.0040954868309199,-324.9937744140625,296.6405029296875,0.5137865543365479,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635594069957733,-2643.757568359375,304.15167236328125,0.8806054592132568,0.2388708144426345,0.1677730232477188,293.14727783203125,297.1499938964844,293.1499938964844,0.2622917592525482,-5211.62939453125,304.143310546875,0.9990000128746032,0.3897853791713714,0.330926239490509,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187039792537,-1792.4761962890625,297.5526733398437,0.5137865543365479,0.050000000745058,0.2304528355598449,291.1124572753906,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1166076660156,1.0,0.2379916608333587,0.7791210412979126,0.7791210412979126,1.0,1.0,-1.113696813583374,0.4703368246555328,0.6433599591255188,0.1991252899169922,0.0,0.0,0.6109005808830261,38.55561828613281,25.0,29.32811546325684,-12994.9853515625,151.4435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.462890625,18000.0,0.0,0.0,0.2902648150920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532860398292542,0.6532926559448242,-6.643886081292294e-06,0.0,0.0002945818705484,0.0,0.0,49.47119522094727,0.0,0.0,0.0,0.3581608235836029,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040754541754722,-2366.009033203125,304.1486511230469,0.7890732884407043,0.1663060039281845,0.1504274308681488,293.0943908691406,297.1499938964844,293.1499938964844,0.0040996526367962,-325.04473876953125,296.66802978515625,0.5184399485588074,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631308794021606,-2637.878173828125,304.15216064453125,0.8878137469291687,0.2387936264276504,0.1676675677299499,293.1415710449219,297.1499938964844,293.1499938964844,0.2544981241226196,-5083.259765625,304.15869140625,0.9990000128746032,0.3909346461296081,0.3229185342788696,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933920286595,-1782.4912109375,297.54449462890625,0.5184399485588074,0.050000000745058,0.2301910668611526,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834045410156,293.25701904296875,291.13836669921875,1.0,0.2345001399517059,0.7789590954780579,0.7789590954780579,1.0,1.0,-1.1037864685058594,0.4659749567508697,0.6378116011619568,0.1966548264026641,0.0,0.0,0.6099400520324707,37.02547073364258,28.0,46.07813262939453,-12929.1728515625,145.8457794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,308.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.142578125,18000.0,0.0,0.0,0.2911537885665893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654325544834137,0.6543322205543518,-6.664280135737499e-06,0.0,0.0002954840892925,0.0,0.0,49.70318222045898,0.0,0.0,0.0,0.3585603535175323,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040988191962242,-2365.830322265625,304.1490478515625,0.7977335453033447,0.1668373048305511,0.1508407890796661,293.08966064453125,297.1499938964844,293.1499938964844,0.0041120424866676,-325.521728515625,296.7223205566406,0.5241489410400391,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624435484409332,-2628.47216796875,304.1525573730469,0.8964803218841553,0.238698273897171,0.1675412207841873,293.1194152832031,297.1499938964844,293.1499938964844,0.2449978739023208,-4928.09033203125,304.1711120605469,0.9990000128746032,0.3956290185451507,0.3136693239212036,293.2565612792969,297.1499938964844,293.1499938964844,0.0047487737610936,-1764.9560546875,297.52813720703125,0.5241489410400391,0.050000000745058,0.2298967838287353,291.17156982421875,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1737670898437,1.0,0.2309937626123428,0.7786352038383484,0.7786352038383484,1.0,1.0,-1.0925958156585691,0.4610717594623565,0.6315240859985352,0.1937678158283233,0.0,0.0,0.6041930317878723,35.30360794067383,31.0,41.71389389038086,-12818.236328125,139.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820556640625,308.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.033203125,18000.0,0.0,0.0,0.2923840582370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461062431335449,0.646112859249115,-6.621284683205886e-06,0.0,0.0002967326436191,0.0,0.0,48.576148986816406,0.0,0.0,0.0,0.3561101257801056,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040988191962242,-2365.830322265625,304.1490478515625,0.7977335453033447,0.1668373048305511,0.1508407890796661,293.08966064453125,297.1499938964844,293.1499938964844,0.0041120424866676,-325.521728515625,296.7223205566406,0.5241489410400391,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624435484409332,-2628.47216796875,304.1525573730469,0.8964803218841553,0.238698273897171,0.1675412207841873,293.1194152832031,297.1499938964844,293.1499938964844,0.2449978739023208,-4928.09033203125,304.1711120605469,0.9990000128746032,0.3956290185451507,0.3136693239212036,293.2565612792969,297.1499938964844,293.1499938964844,0.0047487737610936,-1764.9560546875,297.52813720703125,0.5241489410400391,0.050000000745058,0.2298967838287353,291.17156982421875,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1737670898437,1.0,0.2309937626123428,0.7786352038383484,0.7786352038383484,1.0,1.0,-1.0925958156585691,0.4610717594623565,0.6315240859985352,0.1937678158283233,0.0,0.0,0.6041930317878723,35.30360794067383,31.0,41.71389389038086,-12818.236328125,139.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820556640625,308.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.033203125,18000.0,0.0,0.0,0.2923840582370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461062431335449,0.646112859249115,-6.621284683205886e-06,0.0,0.0002967326436191,0.0,0.0,48.576148986816406,0.0,0.0,0.0,0.3561101257801056,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044242829084396,-2371.692626953125,304.1488037109375,0.8024988174438477,0.1674078404903412,0.1513150930404663,293.08453369140625,297.1499938964844,293.1499938964844,0.0041349101811647,-327.1293029785156,296.76275634765625,0.5270164012908936,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622588783502578,-2626.0712890625,304.1520080566406,0.900806486606598,0.2387007027864456,0.167503610253334,293.0980224609375,297.1499938964844,293.1499938964844,0.2404529154300689,-4855.361328125,304.17144775390625,0.9990000128746032,0.4007517695426941,0.3092364966869354,293.2552795410156,297.1499938964844,293.1499938964844,0.0047158491797745,-1753.2547607421875,297.4995422363281,0.5270164012908936,0.050000000745058,0.2297587692737579,291.1809387207031,291.1499938964844,260.74346923828125,259.348876953125,279.5473327636719,293.2554016113281,291.1810302734375,1.0,0.2293196469545364,0.7783112525939941,0.7783112525939941,1.0,1.0,-1.0875968933105469,0.4588682949542999,0.6287285685539246,0.1924449354410171,0.0,0.0,0.5992413759231567,34.499603271484375,34.0,15.786231994628906,-12755.0703125,136.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,308.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.533203125,18000.0,0.0,0.0,0.2929077446460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354044675827026,0.6354110240936279,-6.539926289406139e-06,0.0,0.0002972641377709,0.0,0.0,46.98640060424805,0.0,0.0,0.0,0.35275998711586,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044242829084396,-2371.692626953125,304.1488037109375,0.8024988174438477,0.1674078404903412,0.1513150930404663,293.08453369140625,297.1499938964844,293.1499938964844,0.0041349101811647,-327.1293029785156,296.76275634765625,0.5270164012908936,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622588783502578,-2626.0712890625,304.1520080566406,0.900806486606598,0.2387007027864456,0.167503610253334,293.0980224609375,297.1499938964844,293.1499938964844,0.2404529154300689,-4855.361328125,304.17144775390625,0.9990000128746032,0.4007517695426941,0.3092364966869354,293.2552795410156,297.1499938964844,293.1499938964844,0.0047158491797745,-1753.2547607421875,297.4995422363281,0.5270164012908936,0.050000000745058,0.2297587692737579,291.1809387207031,291.1499938964844,260.74346923828125,259.348876953125,279.5473327636719,293.2554016113281,291.1810302734375,1.0,0.2293196469545364,0.7783112525939941,0.7783112525939941,1.0,1.0,-1.0875968933105469,0.4588682949542999,0.6287285685539246,0.1924449354410171,0.0,0.0,0.5992413759231567,34.499603271484375,34.0,15.786231994628906,-12755.0703125,136.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,308.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.533203125,18000.0,0.0,0.0,0.2929077446460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354044675827026,0.6354110240936279,-6.539926289406139e-06,0.0,0.0002972641377709,0.0,0.0,46.98640060424805,0.0,0.0,0.0,0.35275998711586,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049257069826126,-2381.004150390625,304.1483764648437,0.8041802644729614,0.1680189371109008,0.1518497914075851,293.07891845703125,297.1499938964844,293.1499938964844,0.0041651055216789,-329.4523620605469,296.7981262207031,0.5275425910949707,0.050000000745058,0.0484306365251541,293.1640319824219,297.1499938964844,293.1499938964844,0.1623711287975311,-2627.73193359375,304.151123046875,0.9016924500465392,0.2387936562299728,0.1675493419170379,293.0827941894531,297.1499938964844,293.1499938964844,0.2395405620336532,-4842.68896484375,304.1656799316406,0.9990000128746032,0.4051668643951416,0.3084372878074646,293.2535400390625,297.1499938964844,293.1499938964844,0.0046901684254407,-1744.90869140625,297.4654235839844,0.5275425910949707,0.050000000745058,0.2297340929508209,291.176025390625,291.1499938964844,260.6819152832031,259.3000183105469,279.52081298828125,293.253662109375,291.1748046875,1.0,0.2291681468486786,0.778162956237793,0.778162956237793,1.0,1.0,-1.087296724319458,0.4587367177009582,0.6285600662231445,0.1923029273748397,0.0,0.0,0.595966100692749,34.362728118896484,37.0,-4.721181869506836,-12747.2333984375,136.51353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,308.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.630859375,18000.0,0.0,0.0,0.2929115295410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273486018180847,0.6273550391197205,-6.473425855801906e-06,0.0,0.0002972679503727,0.0,0.0,45.78069686889648,0.0,0.0,0.0,0.3501912951469421,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049257069826126,-2381.004150390625,304.1483764648437,0.8041802644729614,0.1680189371109008,0.1518497914075851,293.07891845703125,297.1499938964844,293.1499938964844,0.0041651055216789,-329.4523620605469,296.7981262207031,0.5275425910949707,0.050000000745058,0.0484306365251541,293.1640319824219,297.1499938964844,293.1499938964844,0.1623711287975311,-2627.73193359375,304.151123046875,0.9016924500465392,0.2387936562299728,0.1675493419170379,293.0827941894531,297.1499938964844,293.1499938964844,0.2395405620336532,-4842.68896484375,304.1656799316406,0.9990000128746032,0.4051668643951416,0.3084372878074646,293.2535400390625,297.1499938964844,293.1499938964844,0.0046901684254407,-1744.90869140625,297.4654235839844,0.5275425910949707,0.050000000745058,0.2297340929508209,291.176025390625,291.1499938964844,260.6819152832031,259.3000183105469,279.52081298828125,293.253662109375,291.1748046875,1.0,0.2291681468486786,0.778162956237793,0.778162956237793,1.0,1.0,-1.087296724319458,0.4587367177009582,0.6285600662231445,0.1923029273748397,0.0,0.0,0.595966100692749,34.362728118896484,37.0,-4.721181869506836,-12747.2333984375,136.51353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,308.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.630859375,18000.0,0.0,0.0,0.2929115295410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273486018180847,0.6273550391197205,-6.473425855801906e-06,0.0,0.0002972679503727,0.0,0.0,45.78069686889648,0.0,0.0,0.0,0.3501912951469421,4.0,0.0,1.0
490380,293.1307983398437,297.1499938964844,293.1499938964844,0.1055524945259094,-2392.740234375,304.1478576660156,0.8032662272453308,0.1686587482690811,0.1524318754673004,293.07293701171875,297.1499938964844,293.1499938964844,0.0042013372294604,-332.3360290527344,296.8312072753906,0.5260924100875854,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626978665590286,-2632.289306640625,304.15020751953125,0.8996883630752563,0.2389571964740753,0.1676623970270156,293.07550048828125,297.1499938964844,293.1499938964844,0.2416582256555557,-4879.61767578125,304.1568908691406,0.9990000128746032,0.4083670973777771,0.3106503784656524,293.2516784667969,297.1499938964844,293.1499938964844,0.0046692658215761,-1738.7724609375,297.42730712890625,0.5260924100875854,0.050000000745058,0.2298025786876678,291.1617431640625,291.1499938964844,260.6148376464844,259.2463073730469,279.4900817871094,293.2518005371094,291.1597900390625,1.0,0.2302755713462829,0.7780146598815918,0.7780146598815918,1.0,1.0,-1.0908856391906738,0.4603036046028137,0.6305820345878601,0.1931214034557342,0.0,0.0,0.5952925086021423,34.774452209472656,40.0,-18.326629638671875,-12790.8984375,138.21231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,308.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.267578125,18000.0,0.0,0.0,0.2926632463932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623932421207428,0.6239388585090637,-6.439245225919876e-06,0.0,0.0002970159985125,0.0,0.0,45.2411994934082,0.0,0.0,0.0,0.3490655422210693,4.0,0.0,1.0
490440,293.1307983398437,297.1499938964844,293.1499938964844,0.1055524945259094,-2392.740234375,304.1478576660156,0.8032662272453308,0.1686587482690811,0.1524318754673004,293.07293701171875,297.1499938964844,293.1499938964844,0.0042013372294604,-332.3360290527344,296.8312072753906,0.5260924100875854,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626978665590286,-2632.289306640625,304.15020751953125,0.8996883630752563,0.2389571964740753,0.1676623970270156,293.07550048828125,297.1499938964844,293.1499938964844,0.2416582256555557,-4879.61767578125,304.1568908691406,0.9990000128746032,0.4083670973777771,0.3106503784656524,293.2516784667969,297.1499938964844,293.1499938964844,0.0046692658215761,-1738.7724609375,297.42730712890625,0.5260924100875854,0.050000000745058,0.2298025786876678,291.1617431640625,291.1499938964844,260.6148376464844,259.2463073730469,279.4900817871094,293.2518005371094,291.1597900390625,1.0,0.2302755713462829,0.7780146598815918,0.7780146598815918,1.0,1.0,-1.0908856391906738,0.4603036046028137,0.6305820345878601,0.1931214034557342,0.0,0.0,0.5952925086021423,34.774452209472656,40.0,-18.326629638671875,-12790.8984375,138.21231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,308.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.267578125,18000.0,0.0,0.0,0.2926632463932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623932421207428,0.6239388585090637,-6.439245225919876e-06,0.0,0.0002970159985125,0.0,0.0,45.2411994934082,0.0,0.0,0.0,0.3490655422210693,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058952361345291,-2399.16455078125,304.14764404296875,0.8019938468933105,0.1689852327108383,0.1527359634637832,293.06982421875,297.1499938964844,293.1499938964844,0.0042213485576212,-333.9410400390625,296.8477478027344,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629138439893722,-2635.265380859375,304.1497802734375,0.8977839350700378,0.2390592545270919,0.167738988995552,293.0747985839844,297.1499938964844,293.1499938964844,0.2436794489622116,-4913.64306640625,304.1519775390625,0.9990000128746032,0.4094456136226654,0.3127144575119018,293.2508239746094,297.1499938964844,293.1499938964844,0.0046598999761044,-1736.190673828125,297.4072570800781,0.5247592926025391,0.050000000745058,0.2298668920993805,291.15264892578125,291.1499938964844,260.5793762207031,259.2178039550781,279.473388671875,293.2509460449219,291.1505432128906,1.0,0.231229767203331,0.7779404520988464,0.7779404520988464,1.0,1.0,-1.0939128398895264,0.4616259634494781,0.6322869062423706,0.1938351094722747,0.0,0.0,0.5960223078727722,35.15721893310547,40.0,-22.54253387451172,-12830.2421875,139.7188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821838378906,308.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.2925381362438202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242985725402832,0.624305009841919,-6.4373057284683455e-06,0.0,0.0002968890185002,0.0,0.0,45.26714324951172,0.0,0.0,0.0,0.3491503000259399,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.106250375509262,-2405.817138671875,304.1474304199219,0.8002600073814392,0.1693140864372253,0.153046429157257,293.06671142578125,297.1499938964844,293.1499938964844,0.0042423717677593,-335.6285705566406,296.8645935058594,0.5230934023857117,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631537526845932,-2638.552001953125,304.1493835449219,0.895373523235321,0.2391721308231353,0.1678265780210495,293.0760192871094,297.1499938964844,293.1499938964844,0.2462627589702606,-4956.638671875,304.1469116210937,0.9990000128746032,0.4101598560810089,0.3153353333473205,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510184183716,-1733.813720703125,297.3868103027344,0.5230934023857117,0.050000000745058,0.2299491763114929,291.14288330078125,291.1499938964844,260.5427551269531,259.188232421875,279.45611572265625,293.2501525878906,291.14068603515625,1.0,0.2324175536632537,0.7777946591377258,0.7777946591377258,1.0,1.0,-1.0976555347442627,0.4632536768913269,0.6344018578529358,0.1947177946567535,0.0,0.0,0.5974713563919067,35.64548110961914,43.0,-25.35236930847168,-12879.8369140625,141.61959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012268066406,308.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.86328125,18000.0,0.0,0.0,0.2924625873565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261022686958313,0.626108705997467,-6.44612646283349e-06,0.0,0.0002968123590108,0.0,0.0,45.49928665161133,0.0,0.0,0.0,0.3496870696544647,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069823578000068,-2419.50537109375,304.1470642089844,0.7956421971321106,0.1699742078781128,0.1536807864904403,293.0603942871094,297.1499938964844,293.1499938964844,0.004287130665034,-339.2117004394531,296.8996887207031,0.5189732313156128,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636821925640106,-2645.739501953125,304.1487121582031,0.8893101215362549,0.2394245117902755,0.1680293381214141,293.0837707519531,297.1499938964844,293.1499938964844,0.2529086768627167,-5065.8759765625,304.1368713378906,0.9990000128746032,0.4104754626750946,0.3220287263393402,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340366825461,-1729.3690185546875,297.3448791503906,0.5189732313156128,0.050000000745058,0.2301624119281768,291.1225891113281,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.1203308105469,1.0,0.235405147075653,0.7775031328201294,0.7775031328201294,1.0,1.0,-1.1070032119750977,0.4673258662223816,0.6396773457527161,0.1969436109066009,0.0,0.0,0.6024837493896484,36.90732192993164,46.0,-27.96961975097656,-13006.072265625,146.49681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,308.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.115234375,18000.0,0.0,0.0,0.292601466178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340308785438538,0.6340373754501343,-6.496904006780824e-06,0.0,0.0002969532797578,0.0,0.0,46.597412109375,0.0,0.0,0.0,0.3521324694156647,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069823578000068,-2419.50537109375,304.1470642089844,0.7956421971321106,0.1699742078781128,0.1536807864904403,293.0603942871094,297.1499938964844,293.1499938964844,0.004287130665034,-339.2117004394531,296.8996887207031,0.5189732313156128,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636821925640106,-2645.739501953125,304.1487121582031,0.8893101215362549,0.2394245117902755,0.1680293381214141,293.0837707519531,297.1499938964844,293.1499938964844,0.2529086768627167,-5065.8759765625,304.1368713378906,0.9990000128746032,0.4104754626750946,0.3220287263393402,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340366825461,-1729.3690185546875,297.3448791503906,0.5189732313156128,0.050000000745058,0.2301624119281768,291.1225891113281,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.1203308105469,1.0,0.235405147075653,0.7775031328201294,0.7775031328201294,1.0,1.0,-1.1070032119750977,0.4673258662223816,0.6396773457527161,0.1969436109066009,0.0,0.0,0.6024837493896484,36.90732192993164,46.0,-27.96961975097656,-13006.072265625,146.49681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,308.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.115234375,18000.0,0.0,0.0,0.292601466178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340308785438538,0.6340373754501343,-6.496904006780824e-06,0.0,0.0002969532797578,0.0,0.0,46.597412109375,0.0,0.0,0.0,0.3521324694156647,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077276915311813,-2433.403564453125,304.14678955078125,0.7898610830307007,0.1706320941448211,0.154325932264328,293.0540771484375,297.1499938964844,293.1499938964844,0.0043350020423531,-343.0203857421875,296.93707275390625,0.5141268372535706,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642528176307678,-2653.44091796875,304.148193359375,0.882026731967926,0.2397065460681915,0.1682627201080322,293.0978698730469,297.1499938964844,293.1499938964844,0.2612232863903045,-5200.72900390625,304.1274108886719,0.9990000128746032,0.4093068838119507,0.3303249776363373,293.24810791015625,297.1499938964844,293.1499938964844,0.0046174684539437,-1725.0555419921875,297.30194091796875,0.5141268372535706,0.050000000745058,0.2304329425096511,291.1022644042969,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.10009765625,1.0,0.2390749454498291,0.7772115468978882,0.7772115468978882,1.0,1.0,-1.118407964706421,0.472305566072464,0.6461023688316345,0.1996811330318451,0.0,0.0,0.6102160215377808,38.50376510620117,49.0,-28.1717472076416,-13162.6162109375,152.6546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.041015625,18000.0,0.0,0.0,0.2933283150196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476410627365112,0.6476476788520813,-6.592863883270184e-06,0.0,0.0002976909454446,0.0,0.0,48.571414947509766,0.0,0.0,0.0,0.3564125299453735,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077276915311813,-2433.403564453125,304.14678955078125,0.7898610830307007,0.1706320941448211,0.154325932264328,293.0540771484375,297.1499938964844,293.1499938964844,0.0043350020423531,-343.0203857421875,296.93707275390625,0.5141268372535706,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642528176307678,-2653.44091796875,304.148193359375,0.882026731967926,0.2397065460681915,0.1682627201080322,293.0978698730469,297.1499938964844,293.1499938964844,0.2612232863903045,-5200.72900390625,304.1274108886719,0.9990000128746032,0.4093068838119507,0.3303249776363373,293.24810791015625,297.1499938964844,293.1499938964844,0.0046174684539437,-1725.0555419921875,297.30194091796875,0.5141268372535706,0.050000000745058,0.2304329425096511,291.1022644042969,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.10009765625,1.0,0.2390749454498291,0.7772115468978882,0.7772115468978882,1.0,1.0,-1.118407964706421,0.472305566072464,0.6461023688316345,0.1996811330318451,0.0,0.0,0.6102160215377808,38.50376510620117,49.0,-28.1717472076416,-13162.6162109375,152.6546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.041015625,18000.0,0.0,0.0,0.2933283150196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476410627365112,0.6476476788520813,-6.592863883270184e-06,0.0,0.0002976909454446,0.0,0.0,48.571414947509766,0.0,0.0,0.0,0.3564125299453735,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084728837013244,-2447.25341796875,304.1466369628906,0.7833124995231628,0.1712841540575027,0.154976338148117,293.0478820800781,297.1499938964844,293.1499938964844,0.0043856068514287,-347.0129089355469,296.9770812988281,0.5088837146759033,0.050000000745058,0.0486454330384731,293.15234375,297.1499938964844,293.1499938964844,0.1648471355438232,-2661.408203125,304.1477966308594,0.8739900588989258,0.2400155812501907,0.1685228496789932,293.1174621582031,297.1499938964844,293.1499938964844,0.2708888053894043,-5355.58984375,304.1188659667969,0.9990000128746032,0.4066640138626098,0.3398780822753906,293.24786376953125,297.1499938964844,293.1499938964844,0.0046007977798581,-1720.6373291015625,297.2582397460937,0.5088837146759033,0.050000000745058,0.2307529896497726,291.0828552246094,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.08087158203125,1.0,0.2432882487773895,0.7768122553825378,0.7768122553825378,1.0,1.0,-1.1314318180084229,0.4779921770095825,0.6534397006034851,0.2028112113475799,0.0,0.0,0.6204865574836731,40.38816833496094,52.0,-26.923656463623047,-13343.6083984375,159.94113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,308.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17846.0703125,18000.0,0.0,0.0,0.2948371469974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667848229408264,0.666791558265686,-6.735722308803815e-06,0.0,0.0002992222143802,0.0,0.0,51.48011016845703,0.0,0.0,0.0,0.3625306785106659,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084728837013244,-2447.25341796875,304.1466369628906,0.7833124995231628,0.1712841540575027,0.154976338148117,293.0478820800781,297.1499938964844,293.1499938964844,0.0043856068514287,-347.0129089355469,296.9770812988281,0.5088837146759033,0.050000000745058,0.0486454330384731,293.15234375,297.1499938964844,293.1499938964844,0.1648471355438232,-2661.408203125,304.1477966308594,0.8739900588989258,0.2400155812501907,0.1685228496789932,293.1174621582031,297.1499938964844,293.1499938964844,0.2708888053894043,-5355.58984375,304.1188659667969,0.9990000128746032,0.4066640138626098,0.3398780822753906,293.24786376953125,297.1499938964844,293.1499938964844,0.0046007977798581,-1720.6373291015625,297.2582397460937,0.5088837146759033,0.050000000745058,0.2307529896497726,291.0828552246094,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.08087158203125,1.0,0.2432882487773895,0.7768122553825378,0.7768122553825378,1.0,1.0,-1.1314318180084229,0.4779921770095825,0.6534397006034851,0.2028112113475799,0.0,0.0,0.6204865574836731,40.38816833496094,52.0,-26.923656463623047,-13343.6083984375,159.94113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,308.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17846.0703125,18000.0,0.0,0.0,0.2948371469974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667848229408264,0.666791558265686,-6.735722308803815e-06,0.0,0.0002992222143802,0.0,0.0,51.48011016845703,0.0,0.0,0.0,0.3625306785106659,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092105731368064,-2460.916748046875,304.1465148925781,0.7763407230377197,0.1719294339418411,0.1556292027235031,293.0417785644531,297.1499938964844,293.1499938964844,0.0044386349618434,-351.1578063964844,297.01983642578125,0.5034974217414856,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654559671878814,-2669.521484375,304.14752197265625,0.8655997514724731,0.2403521686792373,0.1688085198402404,293.14178466796875,297.1499938964844,293.1499938964844,0.2816243767738342,-5525.5771484375,304.11138916015625,0.9990000128746032,0.4025667905807495,0.3503842651844024,293.248046875,297.1499938964844,293.1499938964844,0.0045837755315005,-1715.997314453125,297.214111328125,0.5034974217414856,0.050000000745058,0.2311155050992965,291.0648803710937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0630798339844,1.0,0.2479228675365448,0.7764129042625427,0.7764129042625427,1.0,1.0,-1.1456953287124634,0.4842345714569092,0.6614607572555542,0.2062534689903259,0.0,0.0,0.6330574750900269,42.51842880249024,40.0,-24.999887466430664,-13544.2666015625,168.22164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223876953125,308.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.626953125,18000.0,0.0,0.0,0.2972534894943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911787390708923,0.6911856532096863,-6.927054982952541e-06,0.0,0.0003016745031345,0.0,0.0,55.39397430419922,0.0,0.0,0.0,0.3704595267772674,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092105731368064,-2460.916748046875,304.1465148925781,0.7763407230377197,0.1719294339418411,0.1556292027235031,293.0417785644531,297.1499938964844,293.1499938964844,0.0044386349618434,-351.1578063964844,297.01983642578125,0.5034974217414856,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654559671878814,-2669.521484375,304.14752197265625,0.8655997514724731,0.2403521686792373,0.1688085198402404,293.14178466796875,297.1499938964844,293.1499938964844,0.2816243767738342,-5525.5771484375,304.11138916015625,0.9990000128746032,0.4025667905807495,0.3503842651844024,293.248046875,297.1499938964844,293.1499938964844,0.0045837755315005,-1715.997314453125,297.214111328125,0.5034974217414856,0.050000000745058,0.2311155050992965,291.0648803710937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0630798339844,1.0,0.2479228675365448,0.7764129042625427,0.7764129042625427,1.0,1.0,-1.1456953287124634,0.4842345714569092,0.6614607572555542,0.2062534689903259,0.0,0.0,0.6330574750900269,42.51842880249024,40.0,-24.999887466430664,-13544.2666015625,168.22164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223876953125,308.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.626953125,18000.0,0.0,0.0,0.2972534894943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911787390708923,0.6911856532096863,-6.927054982952541e-06,0.0,0.0003016745031345,0.0,0.0,55.39397430419922,0.0,0.0,0.0,0.3704595267772674,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095309928059578,-2466.802734375,304.1465759277344,0.7762585282325745,0.1722656041383743,0.1559284478425979,293.0386962890625,297.1499938964844,293.1499938964844,0.0044630211777985,-353.0267639160156,297.0433959960937,0.5031103491783142,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657070815563202,-2672.8271484375,304.14752197265625,0.8651793003082275,0.2405463010072708,0.1689392179250717,293.153564453125,297.1499938964844,293.1499938964844,0.2828589081764221,-5542.8076171875,304.1163024902344,0.9990000128746032,0.4003512561321258,0.3511675596237182,293.2481994628906,297.1499938964844,293.1499938964844,0.0045719901099801,-1712.3272705078125,297.19305419921875,0.5031103491783142,0.050000000745058,0.2311428934335708,291.0581970214844,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05792236328125,1.0,0.2479563802480697,0.7762132883071899,0.7762132883071899,1.0,1.0,-1.147197961807251,0.4848603904247284,0.6623375415802002,0.2066344022750854,0.0,0.0,0.6398812532424927,42.68655776977539,40.0,-15.74339771270752,-13609.482421875,168.9938201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74176025390625,308.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.9609375,18000.0,0.0,0.0,0.2987956702709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051737904548645,0.705180823802948,-7.041276148811448e-06,0.0,0.000303239619825,0.0,0.0,57.74631118774414,0.0,0.0,0.0,0.3750621080398559,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097298115491867,-2470.26513671875,304.1468505859375,0.7787421345710754,0.1726175546646118,0.1562189310789108,293.03564453125,297.1499938964844,293.1499938964844,0.0044836858287453,-354.45465087890625,297.0738525390625,0.5044209957122803,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657817512750625,-2673.65087890625,304.1478576660156,0.8675782084465027,0.2407628148794174,0.1690680533647537,293.1606140136719,297.1499938964844,293.1499938964844,0.2805414795875549,-5502.99169921875,304.126708984375,0.9990000128746032,0.3989205360412597,0.3485305309295654,293.248291015625,297.1499938964844,293.1499938964844,0.0045560216531157,-1706.40771484375,297.17828369140625,0.5044209957122803,0.050000000745058,0.2310505956411361,291.0632019042969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0656433105469,1.0,0.2467460483312606,0.775981605052948,0.775981605052948,1.0,1.0,-1.1444047689437866,0.4836027026176452,0.6608020663261414,0.2059089541435241,0.0,0.0,0.6452362537384033,42.15534210205078,28.0,5.951202392578125,-13640.9638671875,167.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66485595703125,308.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.3203125,18000.0,0.0,0.0,0.300460010766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186022996902466,0.7186095118522644,-7.158816060837125e-06,0.0,0.0003049287188332,0.0,0.0,60.1107063293457,0.0,0.0,0.0,0.3794961869716644,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.109875313937664,-2472.19775390625,304.14764404296875,0.7900282740592957,0.1733667254447937,0.1567869335412979,293.0295104980469,297.1499938964844,293.1499938964844,0.0045145810581743,-356.19366455078125,297.150634765625,0.5113059282302856,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655668914318084,-2670.2197265625,304.14892578125,0.8793616890907288,0.2412595748901367,0.1693290174007415,293.1561584472656,297.1499938964844,293.1499938964844,0.2676952183246612,-5292.041015625,304.1560974121094,0.9990000128746032,0.3995012044906616,0.335385650396347,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133321546018,-1689.1978759765625,297.1639404296875,0.5113059282302856,0.050000000745058,0.2306010872125625,291.09991455078125,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.24822998046875,291.1051025390625,1.0,0.2410370707511901,0.7755181789398193,0.7755181789398193,1.0,1.0,-1.1289737224578855,0.4767648875713348,0.6522088050842285,0.2020075917243957,0.0,0.0,0.6497287750244141,39.54377746582031,31.0,46.7711181640625,-13589.072265625,157.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55377197265625,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.0078125,18000.0,0.0,0.0,0.3037587404251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349521517753601,0.7349594831466675,-7.325675142055843e-06,0.0,0.0003082765033468,0.0,0.0,63.22448348999024,0.0,0.0,0.0,0.3850522935390472,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.109875313937664,-2472.19775390625,304.14764404296875,0.7900282740592957,0.1733667254447937,0.1567869335412979,293.0295104980469,297.1499938964844,293.1499938964844,0.0045145810581743,-356.19366455078125,297.150634765625,0.5113059282302856,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655668914318084,-2670.2197265625,304.14892578125,0.8793616890907288,0.2412595748901367,0.1693290174007415,293.1561584472656,297.1499938964844,293.1499938964844,0.2676952183246612,-5292.041015625,304.1560974121094,0.9990000128746032,0.3995012044906616,0.335385650396347,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133321546018,-1689.1978759765625,297.1639404296875,0.5113059282302856,0.050000000745058,0.2306010872125625,291.09991455078125,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.24822998046875,291.1051025390625,1.0,0.2410370707511901,0.7755181789398193,0.7755181789398193,1.0,1.0,-1.1289737224578855,0.4767648875713348,0.6522088050842285,0.2020075917243957,0.0,0.0,0.6497287750244141,39.54377746582031,31.0,46.7711181640625,-13589.072265625,157.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55377197265625,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.0078125,18000.0,0.0,0.0,0.3037587404251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349521517753601,0.7349594831466675,-7.325675142055843e-06,0.0,0.0003082765033468,0.0,0.0,63.22448348999024,0.0,0.0,0.0,0.3850522935390472,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100357100367546,-2474.399658203125,304.14813232421875,0.7984640002250671,0.1741418093442917,0.1574207544326782,293.0234680175781,297.1499938964844,293.1499938964844,0.0045467978343367,-357.9765014648437,297.23193359375,0.5163376927375793,0.050000000745058,0.0485512986779212,293.14385986328125,297.1499938964844,293.1499938964844,0.1653688102960586,-2667.0390625,304.1495666503906,0.8880664706230164,0.241807609796524,0.1696577370166778,293.1340637207031,297.1499938964844,293.1499938964844,0.2583180367946625,-5140.08154296875,304.1691589355469,0.9990000128746032,0.403811514377594,0.3264800906181335,293.2474365234375,297.1499938964844,293.1499938964844,0.0044728415086865,-1672.5628662109375,297.1546630859375,0.5163376927375793,0.050000000745058,0.2303064614534378,291.142333984375,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1451721191406,1.0,0.2377617508172989,0.7750548124313354,0.7750548124313354,1.0,1.0,-1.119005560874939,0.472369372844696,0.6466361284255981,0.1993778347969055,0.0,0.0,0.647642195224762,37.83292007446289,34.0,47.63945388793945,-13524.4287109375,151.54318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5260925292969,308.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.943359375,18000.0,0.0,0.0,0.3065008223056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353662848472595,0.7353736162185669,-7.356043624895392e-06,0.0,0.0003110593534074,0.0,0.0,63.47880172729492,0.0,0.0,0.0,0.38536536693573,4.0,0.0,1.0
