time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100357100367546,-2474.399658203125,304.14813232421875,0.7984640002250671,0.1741418093442917,0.1574207544326782,293.0234680175781,297.1499938964844,293.1499938964844,0.0045467978343367,-357.9765014648437,297.23193359375,0.5163376927375793,0.050000000745058,0.0485512986779212,293.14385986328125,297.1499938964844,293.1499938964844,0.1653688102960586,-2667.0390625,304.1495666503906,0.8880664706230164,0.241807609796524,0.1696577370166778,293.1340637207031,297.1499938964844,293.1499938964844,0.2583180367946625,-5140.08154296875,304.1691589355469,0.9990000128746032,0.403811514377594,0.3264800906181335,293.2474365234375,297.1499938964844,293.1499938964844,0.0044728415086865,-1672.5628662109375,297.1546630859375,0.5163376927375793,0.050000000745058,0.2303064614534378,291.142333984375,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1451721191406,1.0,0.2377617508172989,0.7750548124313354,0.7750548124313354,1.0,1.0,-1.119005560874939,0.472369372844696,0.6466361284255981,0.1993778347969055,0.0,0.0,0.647642195224762,37.83292007446289,34.0,47.63945388793945,-13524.4287109375,151.54318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5260925292969,308.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.943359375,18000.0,0.0,0.0,0.3065008223056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353662848472595,0.7353736162185669,-7.356043624895392e-06,0.0,0.0003110593534074,0.0,0.0,63.47880172729492,0.0,0.0,0.0,0.38536536693573,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.110481821000576,-2482.25537109375,304.14801025390625,0.8031668066978455,0.1749443411827087,0.1581067591905594,293.0172424316406,297.1499938964844,293.1499938964844,0.0045901308767497,-360.9046936035156,297.30157470703125,0.5187908411026001,0.050000000745058,0.0485229380428791,293.1415100097656,297.1499938964844,293.1499938964844,0.1656210571527481,-2670.1435546875,304.1492919921875,0.892690122127533,0.2424363493919372,0.1700576543807983,293.11248779296875,297.1499938964844,293.1499938964844,0.2538476586341858,-5069.119140625,304.1700134277344,0.9990000128746032,0.4085953831672668,0.3223320543766022,293.2460021972656,297.1499938964844,293.1499938964844,0.0044425125233829,-1661.0928955078125,297.1335754394531,0.5187908411026001,0.050000000745058,0.2301719188690185,291.158447265625,291.1499938964844,259.8487243652344,258.6160583496094,279.1601867675781,293.2461242675781,291.1592712402344,1.0,0.2362994104623794,0.7748718857765198,0.7748718857765198,1.0,1.0,-1.1151325702667236,0.4706715941429138,0.6444609761238098,0.1983285248279571,0.0,0.0,0.645243227481842,37.06075286865234,37.0,24.37302589416504,-13502.1513671875,149.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606689453125,308.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94921875,18000.0,0.0,0.0,0.3085960447788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305722832679749,0.7305796146392822,-7.32015405446873e-06,0.0,0.0003131857665721,0.0,0.0,62.64078903198242,0.0,0.0,0.0,0.3838363587856293,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.110481821000576,-2482.25537109375,304.14801025390625,0.8031668066978455,0.1749443411827087,0.1581067591905594,293.0172424316406,297.1499938964844,293.1499938964844,0.0045901308767497,-360.9046936035156,297.30157470703125,0.5187908411026001,0.050000000745058,0.0485229380428791,293.1415100097656,297.1499938964844,293.1499938964844,0.1656210571527481,-2670.1435546875,304.1492919921875,0.892690122127533,0.2424363493919372,0.1700576543807983,293.11248779296875,297.1499938964844,293.1499938964844,0.2538476586341858,-5069.119140625,304.1700134277344,0.9990000128746032,0.4085953831672668,0.3223320543766022,293.2460021972656,297.1499938964844,293.1499938964844,0.0044425125233829,-1661.0928955078125,297.1335754394531,0.5187908411026001,0.050000000745058,0.2301719188690185,291.158447265625,291.1499938964844,259.8487243652344,258.6160583496094,279.1601867675781,293.2461242675781,291.1592712402344,1.0,0.2362994104623794,0.7748718857765198,0.7748718857765198,1.0,1.0,-1.1151325702667236,0.4706715941429138,0.6444609761238098,0.1983285248279571,0.0,0.0,0.645243227481842,37.06075286865234,37.0,24.37302589416504,-13502.1513671875,149.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606689453125,308.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94921875,18000.0,0.0,0.0,0.3085960447788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305722832679749,0.7305796146392822,-7.32015405446873e-06,0.0,0.0003131857665721,0.0,0.0,62.64078903198242,0.0,0.0,0.0,0.3838363587856293,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.111107125878334,-2493.596435546875,304.1476135253906,0.804935872554779,0.1757735311985016,0.1588414907455444,293.0105895996094,297.1499938964844,293.1499938964844,0.0046418155543506,-364.61865234375,297.3665771484375,0.5191383957862854,0.050000000745058,0.0485190078616142,293.1388854980469,297.1499938964844,293.1499938964844,0.1661944240331649,-2677.632080078125,304.1485595703125,0.8941319584846497,0.2431815564632415,0.170552372932434,293.0970458984375,297.1499938964844,293.1499938964844,0.2530082762241363,-5057.6513671875,304.16461181640625,0.9990000128746032,0.4126928746700287,0.3217540383338928,293.2441101074219,297.1499938964844,293.1499938964844,0.0044191083870828,-1652.9256591796875,297.1061706542969,0.5191383957862854,0.050000000745058,0.2301532924175262,291.1596984863281,291.1499938964844,259.755126953125,258.5376281738281,279.1194152832031,293.2442626953125,291.1591491699219,1.0,0.23634073138237,0.7746889591217041,0.7746889591217041,1.0,1.0,-1.1158857345581057,0.4710009098052978,0.6448848247528076,0.1984290182590484,0.0,0.0,0.6437354683876038,36.96993637084961,40.0,3.88170862197876,-13529.4765625,149.0413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273193359375,308.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.767578125,18000.0,0.0,0.0,0.3101584017276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264540195465088,0.7264613509178162,-7.282092610694235e-06,0.0,0.0003147713432554,0.0,0.0,61.878692626953125,0.0,0.0,0.0,0.3824634552001953,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.111107125878334,-2493.596435546875,304.1476135253906,0.804935872554779,0.1757735311985016,0.1588414907455444,293.0105895996094,297.1499938964844,293.1499938964844,0.0046418155543506,-364.61865234375,297.3665771484375,0.5191383957862854,0.050000000745058,0.0485190078616142,293.1388854980469,297.1499938964844,293.1499938964844,0.1661944240331649,-2677.632080078125,304.1485595703125,0.8941319584846497,0.2431815564632415,0.170552372932434,293.0970458984375,297.1499938964844,293.1499938964844,0.2530082762241363,-5057.6513671875,304.16461181640625,0.9990000128746032,0.4126928746700287,0.3217540383338928,293.2441101074219,297.1499938964844,293.1499938964844,0.0044191083870828,-1652.9256591796875,297.1061706542969,0.5191383957862854,0.050000000745058,0.2301532924175262,291.1596984863281,291.1499938964844,259.755126953125,258.5376281738281,279.1194152832031,293.2442626953125,291.1591491699219,1.0,0.23634073138237,0.7746889591217041,0.7746889591217041,1.0,1.0,-1.1158857345581057,0.4710009098052978,0.6448848247528076,0.1984290182590484,0.0,0.0,0.6437354683876038,36.96993637084961,40.0,3.88170862197876,-13529.4765625,149.0413360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273193359375,308.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.767578125,18000.0,0.0,0.0,0.3101584017276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264540195465088,0.7264613509178162,-7.282092610694235e-06,0.0,0.0003147713432554,0.0,0.0,61.878692626953125,0.0,0.0,0.0,0.3824634552001953,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114717423915863,-2500.26806640625,304.1473999023437,0.8048757910728455,0.1761945635080337,0.1592229306697845,293.00714111328125,297.1499938964844,293.1499938964844,0.004670507274568,-366.7306213378906,297.398193359375,0.5186318755149841,0.050000000745058,0.0485247299075126,293.13751220703125,297.1499938964844,293.1499938964844,0.1665849387645721,-2682.775146484375,304.1481018066406,0.8938388824462891,0.2435967922210693,0.1708361357450485,293.0922241210937,297.1499938964844,293.1499938964844,0.2537512481212616,-5070.8017578125,304.1606140136719,0.9990000128746032,0.4143113493919372,0.3225971758365631,293.2431335449219,297.1499938964844,293.1499938964844,0.0044092745520174,-1649.742431640625,297.0906066894531,0.5186318755149841,0.050000000745058,0.2301804274320602,291.1561584472656,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.1551208496094,1.0,0.2368379831314087,0.7745974659919739,0.7745974659919739,1.0,1.0,-1.1177349090576172,0.4718104898929596,0.64592444896698,0.1988447159528732,0.0,0.0,0.6436696648597717,37.139068603515625,40.0,-4.375772953033447,-13560.7490234375,149.87200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,308.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.509765625,18000.0,0.0,0.0,0.3108008503913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254934310913086,0.7255007028579712,-7.27085034668562e-06,0.0,0.0003154233563691,0.0,0.0,61.68617630004883,0.0,0.0,0.0,0.382134348154068,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118619590997695,-2507.4267578125,304.14715576171875,0.8042660355567932,0.176617756485939,0.1596114039421081,293.00360107421875,297.1499938964844,293.1499938964844,0.0047008502297103,-368.9834899902344,297.4295654296875,0.517735481262207,0.050000000745058,0.048534981906414,293.1360778808594,297.1499938964844,293.1499938964844,0.1670306324958801,-2688.65234375,304.14764404296875,0.8929587006568909,0.2440357208251953,0.1711411476135254,293.08941650390625,297.1499938964844,293.1499938964844,0.2551755905151367,-5094.9140625,304.1560974121094,0.9990000128746032,0.4155967235565185,0.3241016268730163,293.2421569824219,297.1499938964844,293.1499938964844,0.0044003934599459,-1647.009033203125,297.0740966796875,0.517735481262207,0.050000000745058,0.2302290499210357,291.1506042480469,291.1499938964844,259.66180419921875,258.4591369628906,279.0769958496094,293.2422790527344,291.1492004394531,1.0,0.2376136183738708,0.7744528651237488,0.7744528651237488,1.0,1.0,-1.1204431056976318,0.4729904234409332,0.647452712059021,0.1994675546884536,0.0,0.0,0.6441779136657715,37.434532165527344,43.0,-11.00062370300293,-13603.119140625,151.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986694335937,308.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.3113902807235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256214022636414,0.725628674030304,-7.268275567184901e-06,0.0,0.0003160215273965,0.0,0.0,61.68501663208008,0.0,0.0,0.0,0.3821634650230407,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126937195658683,-2522.704833984375,304.146728515625,0.8016360402107239,0.1774645745754242,0.1604021340608596,292.996337890625,297.1499938964844,293.1499938964844,0.0047658672556281,-373.8366394042969,297.49273681640625,0.5149743556976318,0.050000000745058,0.0485675670206546,293.1332092285156,297.1499938964844,293.1499938964844,0.1680448800325393,-2702.015625,304.146728515625,0.8897020816802979,0.2449700981378555,0.1718031913042068,293.0896301269531,297.1499938964844,293.1499938964844,0.2598093152046203,-5171.51953125,304.1463317871094,0.9990000128746032,0.4171068668365478,0.3288384079933166,293.2403259277344,297.1499938964844,293.1499938964844,0.0043845903128385,-1642.449462890625,297.0389709472656,0.5149743556976318,0.050000000745058,0.2303836345672607,291.1356506347656,291.1499938964844,259.5692138671875,258.3810729980469,279.0336608886719,293.2404479980469,291.13385009765625,1.0,0.2398929595947265,0.774163544178009,0.774163544178009,1.0,1.0,-1.1280958652496338,0.4763315320014953,0.6517643928527832,0.2012685537338256,0.0,0.0,0.6470476388931274,38.36225891113281,46.0,-19.83219337463379,-13717.9111328125,155.09872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,308.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.291015625,18000.0,0.0,0.0,0.3125376105308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296510338783264,0.7296583652496338,-7.294875103980303e-06,0.0,0.0003171859425492,0.0,0.0,62.35894775390625,0.0,0.0,0.0,0.3834772109985351,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126937195658683,-2522.704833984375,304.146728515625,0.8016360402107239,0.1774645745754242,0.1604021340608596,292.996337890625,297.1499938964844,293.1499938964844,0.0047658672556281,-373.8366394042969,297.49273681640625,0.5149743556976318,0.050000000745058,0.0485675670206546,293.1332092285156,297.1499938964844,293.1499938964844,0.1680448800325393,-2702.015625,304.146728515625,0.8897020816802979,0.2449700981378555,0.1718031913042068,293.0896301269531,297.1499938964844,293.1499938964844,0.2598093152046203,-5171.51953125,304.1463317871094,0.9990000128746032,0.4171068668365478,0.3288384079933166,293.2403259277344,297.1499938964844,293.1499938964844,0.0043845903128385,-1642.449462890625,297.0389709472656,0.5149743556976318,0.050000000745058,0.2303836345672607,291.1356506347656,291.1499938964844,259.5692138671875,258.3810729980469,279.0336608886719,293.2404479980469,291.13385009765625,1.0,0.2398929595947265,0.774163544178009,0.774163544178009,1.0,1.0,-1.1280958652496338,0.4763315320014953,0.6517643928527832,0.2012685537338256,0.0,0.0,0.6470476388931274,38.36225891113281,46.0,-19.83219337463379,-13717.9111328125,155.09872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,308.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.291015625,18000.0,0.0,0.0,0.3125376105308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296510338783264,0.7296583652496338,-7.294875103980303e-06,0.0,0.0003171859425492,0.0,0.0,62.35894775390625,0.0,0.0,0.0,0.3834772109985351,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135641187429428,-2538.683837890625,304.1463623046875,0.7974952459335327,0.1783033609390258,0.1612012237310409,292.9890441894531,297.1499938964844,293.1499938964844,0.0048357611522078,-379.0540161132813,297.55731201171875,0.5112401247024536,0.050000000745058,0.0486142374575138,293.13043212890625,297.1499938964844,293.1499938964844,0.169171467423439,-2716.816650390625,304.1459655761719,0.8848656415939331,0.2459590584039688,0.1725178956985473,293.09698486328125,297.1499938964844,293.1499938964844,0.2664603590965271,-5279.6240234375,304.136474609375,0.9990000128746032,0.4171564877033233,0.3355055451393127,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703652918338,-1638.6011962890625,297.0018920898437,0.5112401247024536,0.050000000745058,0.2306050062179565,291.11785888671875,291.1499938964844,259.4778747558594,258.3038024902344,278.9896850585937,293.2389831542969,291.11590576171875,1.0,0.2429886609315872,0.7738742828369141,0.7738742828369141,1.0,1.0,-1.1382362842559814,0.4807686805725097,0.6574676036834717,0.2036900967359542,0.0,0.0,0.6525004506111145,39.68150329589844,49.0,-24.24614524841309,-13866.859375,160.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7748107910156,308.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.541015625,18000.0,0.0,0.0,0.3138510882854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391536831855774,0.7391610741615295,-7.369511877186596e-06,0.0,0.0003185189561918,0.0,0.0,64.04592895507812,0.0,0.0,0.0,0.3866356313228607,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135641187429428,-2538.683837890625,304.1463623046875,0.7974952459335327,0.1783033609390258,0.1612012237310409,292.9890441894531,297.1499938964844,293.1499938964844,0.0048357611522078,-379.0540161132813,297.55731201171875,0.5112401247024536,0.050000000745058,0.0486142374575138,293.13043212890625,297.1499938964844,293.1499938964844,0.169171467423439,-2716.816650390625,304.1459655761719,0.8848656415939331,0.2459590584039688,0.1725178956985473,293.09698486328125,297.1499938964844,293.1499938964844,0.2664603590965271,-5279.6240234375,304.136474609375,0.9990000128746032,0.4171564877033233,0.3355055451393127,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703652918338,-1638.6011962890625,297.0018920898437,0.5112401247024536,0.050000000745058,0.2306050062179565,291.11785888671875,291.1499938964844,259.4778747558594,258.3038024902344,278.9896850585937,293.2389831542969,291.11590576171875,1.0,0.2429886609315872,0.7738742828369141,0.7738742828369141,1.0,1.0,-1.1382362842559814,0.4807686805725097,0.6574676036834717,0.2036900967359542,0.0,0.0,0.6525004506111145,39.68150329589844,49.0,-24.24614524841309,-13866.859375,160.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7748107910156,308.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.541015625,18000.0,0.0,0.0,0.3138510882854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391536831855774,0.7391610741615295,-7.369511877186596e-06,0.0,0.0003185189561918,0.0,0.0,64.04592895507812,0.0,0.0,0.0,0.3866356313228607,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144466698169708,-2554.853515625,304.1461181640625,0.7922512888908386,0.1791267991065979,0.1619994193315506,292.9818420410156,297.1499938964844,293.1499938964844,0.0049097719602286,-384.5499572753906,297.6239318847656,0.5068753361701965,0.050000000745058,0.0486729554831981,293.1278076171875,297.1499938964844,293.1499938964844,0.1703631728887558,-2732.414306640625,304.14532470703125,0.8789085745811462,0.2469826787710189,0.1732688695192337,293.1106872558594,297.1499938964844,293.1499938964844,0.2747507095336914,-5412.6240234375,304.127197265625,0.9990000128746032,0.4157343804836273,0.3437098860740661,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568266555666,-1635.0352783203125,296.9635314941406,0.5068753361701965,0.050000000745058,0.2308835387229919,291.0992431640625,291.1499938964844,259.38836669921875,258.2278747558594,278.94598388671875,293.2379455566406,291.0973205566406,1.0,0.2467392832040786,0.7734698057174683,0.7734698057174683,1.0,1.0,-1.1503474712371826,0.4860649704933166,0.664282500743866,0.2065918445587158,0.0,0.0,0.6605093479156494,41.33444595336914,52.0,-25.67498588562012,-14043.0205078125,167.28497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569885253906,308.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.052734375,18000.0,0.0,0.0,0.3155538439750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542873024940491,0.7542948126792908,-7.496244052163092e-06,0.0,0.0003202470543328,0.0,0.0,66.84303283691406,0.0,0.0,0.0,0.3917276859283447,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144466698169708,-2554.853515625,304.1461181640625,0.7922512888908386,0.1791267991065979,0.1619994193315506,292.9818420410156,297.1499938964844,293.1499938964844,0.0049097719602286,-384.5499572753906,297.6239318847656,0.5068753361701965,0.050000000745058,0.0486729554831981,293.1278076171875,297.1499938964844,293.1499938964844,0.1703631728887558,-2732.414306640625,304.14532470703125,0.8789085745811462,0.2469826787710189,0.1732688695192337,293.1106872558594,297.1499938964844,293.1499938964844,0.2747507095336914,-5412.6240234375,304.127197265625,0.9990000128746032,0.4157343804836273,0.3437098860740661,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568266555666,-1635.0352783203125,296.9635314941406,0.5068753361701965,0.050000000745058,0.2308835387229919,291.0992431640625,291.1499938964844,259.38836669921875,258.2278747558594,278.94598388671875,293.2379455566406,291.0973205566406,1.0,0.2467392832040786,0.7734698057174683,0.7734698057174683,1.0,1.0,-1.1503474712371826,0.4860649704933166,0.664282500743866,0.2065918445587158,0.0,0.0,0.6605093479156494,41.33444595336914,52.0,-25.67498588562012,-14043.0205078125,167.28497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569885253906,308.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.052734375,18000.0,0.0,0.0,0.3155538439750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542873024940491,0.7542948126792908,-7.496244052163092e-06,0.0,0.0003202470543328,0.0,0.0,66.84303283691406,0.0,0.0,0.0,0.3917276859283447,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153249740600586,-2570.9033203125,304.1459350585937,0.7862643003463745,0.179930493235588,0.1627904772758484,292.974853515625,297.1499938964844,293.1499938964844,0.0049872486852109,-390.2579956054688,297.69287109375,0.5021570920944214,0.050000000745058,0.0487419962882995,293.1254577636719,297.1499938964844,293.1499938964844,0.1715884804725647,-2748.388427734375,304.14483642578125,0.8722332119941711,0.2480262815952301,0.1740436851978302,293.1298828125,297.1499938964844,293.1499938964844,0.284359723329544,-5564.95068359375,304.1188049316406,0.9990000128746032,0.4128476679325104,0.3531126976013183,293.2373046875,297.1499938964844,293.1499938964844,0.0043434482067823,-1631.501220703125,296.92437744140625,0.5021570920944214,0.050000000745058,0.2312110513448715,291.0809020996094,291.1499938964844,259.3011779785156,258.1536865234375,278.9025573730469,293.2373352050781,291.0790710449219,1.0,0.2510061860084533,0.7730653285980225,0.7730653285980225,1.0,1.0,-1.1639885902404783,0.4920437932014465,0.6719448566436768,0.2098796814680099,0.0,0.0,0.6709509491920471,43.27208709716797,40.0,-25.452491760253903,-14240.4462890625,175.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69781494140625,308.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17823.564453125,18000.0,0.0,0.0,0.3178248405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749261260032654,0.7749338150024414,-7.677385838178452e-06,0.0,0.0003225518157705,0.0,0.0,70.83287048339844,0.0,0.0,0.0,0.3987588286399841,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153249740600586,-2570.9033203125,304.1459350585937,0.7862643003463745,0.179930493235588,0.1627904772758484,292.974853515625,297.1499938964844,293.1499938964844,0.0049872486852109,-390.2579956054688,297.69287109375,0.5021570920944214,0.050000000745058,0.0487419962882995,293.1254577636719,297.1499938964844,293.1499938964844,0.1715884804725647,-2748.388427734375,304.14483642578125,0.8722332119941711,0.2480262815952301,0.1740436851978302,293.1298828125,297.1499938964844,293.1499938964844,0.284359723329544,-5564.95068359375,304.1188049316406,0.9990000128746032,0.4128476679325104,0.3531126976013183,293.2373046875,297.1499938964844,293.1499938964844,0.0043434482067823,-1631.501220703125,296.92437744140625,0.5021570920944214,0.050000000745058,0.2312110513448715,291.0809020996094,291.1499938964844,259.3011779785156,258.1536865234375,278.9025573730469,293.2373352050781,291.0790710449219,1.0,0.2510061860084533,0.7730653285980225,0.7730653285980225,1.0,1.0,-1.1639885902404783,0.4920437932014465,0.6719448566436768,0.2098796814680099,0.0,0.0,0.6709509491920471,43.27208709716797,40.0,-25.452491760253903,-14240.4462890625,175.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69781494140625,308.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17823.564453125,18000.0,0.0,0.0,0.3178248405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749261260032654,0.7749338150024414,-7.677385838178452e-06,0.0,0.0003225518157705,0.0,0.0,70.83287048339844,0.0,0.0,0.0,0.3987588286399841,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157129481434822,-2577.94140625,304.1459655761719,0.7866290807723999,0.1803402304649353,0.1631541401147842,292.97137451171875,297.1499938964844,293.1499938964844,0.0050236009992659,-392.8857116699219,297.7292785644531,0.5020061731338501,0.050000000745058,0.0487442836165428,293.124267578125,297.1499938964844,293.1499938964844,0.1721476018428802,-2755.6181640625,304.144775390625,0.8726022839546204,0.2485675662755966,0.1744153052568435,293.1393737792969,297.1499938964844,293.1499938964844,0.2851054668426513,-5574.7451171875,304.1232604980469,0.9990000128746032,0.4112334251403808,0.3534227013587951,293.23712158203125,297.1499938964844,293.1499938964844,0.0043338411487638,-1628.522216796875,296.90576171875,0.5020061731338501,0.050000000745058,0.2312218993902206,291.0737609863281,291.1499938964844,259.25860595703125,258.11737060546875,278.8844299316406,293.2371520996094,291.07342529296875,1.0,0.2508892714977264,0.7728630900382996,0.7728630900382996,1.0,1.0,-1.165265679359436,0.4925685226917267,0.6726971864700317,0.2102083414793014,0.0,0.0,0.6767803430557251,43.349220275878906,40.0,-16.77239227294922,-14301.662109375,175.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564025878906,308.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.501953125,18000.0,0.0,0.0,0.3191846013069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871626615524292,0.7871704697608948,-7.788695256749634e-06,0.0,0.0003239317738916,0.0,0.0,73.29217529296875,0.0,0.0,0.0,0.4029599130153656,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159697100520134,-2582.4013671875,304.146240234375,0.7895626425743103,0.1807614117860794,0.1635055691003799,292.9679260253906,297.1499938964844,293.1499938964844,0.0050554377958178,-395.0044860839844,297.77197265625,0.5035094618797302,0.050000000745058,0.0487215481698513,293.12310791015625,297.1499938964844,293.1499938964844,0.1725195944309234,-2760.237548828125,304.1450500488281,0.8757927417755127,0.2491247802972793,0.1747814416885376,293.1442565917969,297.1499938964844,293.1499938964844,0.2823408544063568,-5528.24462890625,304.1331787109375,0.9990000128746032,0.410403162240982,0.3503592014312744,293.2369079589844,297.1499938964844,293.1499938964844,0.0043204259127378,-1623.44287109375,296.8937072753906,0.5035094618797302,0.050000000745058,0.2311140447854995,291.07830810546875,291.1499938964844,259.2168273925781,258.0816955566406,278.8690185546875,293.2369384765625,291.0806579589844,1.0,0.2495502829551696,0.772624671459198,0.772624671459198,1.0,1.0,-1.162295937538147,0.4912258386611938,0.6710700988769531,0.2094438374042511,0.0,0.0,0.6811710596084595,42.73209762573242,28.0,4.7289347648620605,-14328.544921875,173.60784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177673339844,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.0859375,18000.0,0.0,0.0,0.3205980658531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988945841789246,0.7989025115966797,-7.903177902335301e-06,0.0,0.000325366272591,0.0,0.0,75.75359344482422,0.0,0.0,0.0,0.4069840312004089,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161905229091644,-2585.6123046875,304.1471252441406,0.8017341494560242,0.1816347241401672,0.1641838103532791,292.961181640625,297.1499938964844,293.1499938964844,0.0051068612374365,-397.9561462402344,297.8722229003906,0.5107133984565735,0.050000000745058,0.0486209988594055,293.12078857421875,297.1499938964844,293.1499938964844,0.1728393584489822,-2763.62255859375,304.14617919921875,0.8891975283622742,0.2502753436565399,0.1755002439022064,293.135986328125,297.1499938964844,293.1499938964844,0.2686741948127746,-5305.09375,304.16180419921875,0.9990000128746032,0.4121726155281067,0.3364709913730621,293.2362060546875,297.1499938964844,293.1499938964844,0.0042832819744944,-1607.9981689453125,296.8861694335937,0.5107133984565735,0.050000000745058,0.2306370884180069,291.1156005859375,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362670898437,291.1209411621094,1.0,0.243635892868042,0.7721478343009949,0.7721478343009949,1.0,1.0,-1.1466145515441897,0.4842516183853149,0.6623629331588745,0.2054969072341919,0.0,0.0,0.6835687160491943,39.96794891357422,31.0,47.7629280090332,-14268.3857421875,163.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5778503417969,308.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.642578125,18000.0,0.0,0.0,0.3232282102108001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116020560264587,0.8116101026535034,-8.052003067859914e-06,0.0,0.0003280355595052,0.0,0.0,78.65681457519531,0.0,0.0,0.0,0.4114499986171722,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161905229091644,-2585.6123046875,304.1471252441406,0.8017341494560242,0.1816347241401672,0.1641838103532791,292.961181640625,297.1499938964844,293.1499938964844,0.0051068612374365,-397.9561462402344,297.8722229003906,0.5107133984565735,0.050000000745058,0.0486209988594055,293.12078857421875,297.1499938964844,293.1499938964844,0.1728393584489822,-2763.62255859375,304.14617919921875,0.8891975283622742,0.2502753436565399,0.1755002439022064,293.135986328125,297.1499938964844,293.1499938964844,0.2686741948127746,-5305.09375,304.16180419921875,0.9990000128746032,0.4121726155281067,0.3364709913730621,293.2362060546875,297.1499938964844,293.1499938964844,0.0042832819744944,-1607.9981689453125,296.8861694335937,0.5107133984565735,0.050000000745058,0.2306370884180069,291.1156005859375,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362670898437,291.1209411621094,1.0,0.243635892868042,0.7721478343009949,0.7721478343009949,1.0,1.0,-1.1466145515441897,0.4842516183853149,0.6623629331588745,0.2054969072341919,0.0,0.0,0.6835687160491943,39.96794891357422,31.0,47.7629280090332,-14268.3857421875,163.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5778503417969,308.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.642578125,18000.0,0.0,0.0,0.3232282102108001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116020560264587,0.8116101026535034,-8.052003067859914e-06,0.0,0.0003280355595052,0.0,0.0,78.65681457519531,0.0,0.0,0.0,0.4114499986171722,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163869500160217,-2588.348876953125,304.1477355957031,0.8107312321662903,0.1825132519006729,0.1649110317230224,292.9547424316406,297.1499938964844,293.1499938964844,0.0051594679243862,-400.8852844238281,297.977294921875,0.5160523056983948,0.050000000745058,0.0485545732080936,293.1186828613281,297.1499938964844,293.1499938964844,0.1731071025133133,-2766.336669921875,304.14697265625,0.8993226289749146,0.2514390647411346,0.1762615889310836,293.1108093261719,297.1499938964844,293.1499938964844,0.2585913836956024,-5142.4072265625,304.17413330078125,0.9990000128746032,0.4176264107227325,0.3269698619842529,293.23492431640625,297.1499938964844,293.1499938964844,0.0042476160451769,-1592.7720947265625,296.885009765625,0.5160523056983948,0.050000000745058,0.2303219884634018,291.16082763671875,291.1499938964844,259.0587463378906,257.9462280273437,278.8177795410156,293.23504638671875,291.1639709472656,1.0,0.2402099221944809,0.7716710567474365,0.7716710567474365,1.0,1.0,-1.13653302192688,0.4797849655151367,0.6567479968070984,0.2028558999300003,0.0,0.0,0.678838312625885,38.14479064941406,34.0,51.02318572998047,-14197.40234375,157.0699005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6107177734375,308.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3125,18000.0,0.0,0.0,0.3251431882381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069761991500854,0.8069842457771301,-8.036992767301854e-06,0.0,0.0003299790259916,0.0,0.0,77.87920379638672,0.0,0.0,0.0,0.4099888205528259,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163869500160217,-2588.348876953125,304.1477355957031,0.8107312321662903,0.1825132519006729,0.1649110317230224,292.9547424316406,297.1499938964844,293.1499938964844,0.0051594679243862,-400.8852844238281,297.977294921875,0.5160523056983948,0.050000000745058,0.0485545732080936,293.1186828613281,297.1499938964844,293.1499938964844,0.1731071025133133,-2766.336669921875,304.14697265625,0.8993226289749146,0.2514390647411346,0.1762615889310836,293.1108093261719,297.1499938964844,293.1499938964844,0.2585913836956024,-5142.4072265625,304.17413330078125,0.9990000128746032,0.4176264107227325,0.3269698619842529,293.23492431640625,297.1499938964844,293.1499938964844,0.0042476160451769,-1592.7720947265625,296.885009765625,0.5160523056983948,0.050000000745058,0.2303219884634018,291.16082763671875,291.1499938964844,259.0587463378906,257.9462280273437,278.8177795410156,293.23504638671875,291.1639709472656,1.0,0.2402099221944809,0.7716710567474365,0.7716710567474365,1.0,1.0,-1.13653302192688,0.4797849655151367,0.6567479968070984,0.2028558999300003,0.0,0.0,0.678838312625885,38.14479064941406,34.0,51.02318572998047,-14197.40234375,157.0699005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6107177734375,308.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3125,18000.0,0.0,0.0,0.3251431882381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069761991500854,0.8069842457771301,-8.036992767301854e-06,0.0,0.0003299790259916,0.0,0.0,77.87920379638672,0.0,0.0,0.0,0.4099888205528259,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168774589896202,-2596.858642578125,304.1476745605469,0.815672755241394,0.1833995282649994,0.1656733751296997,292.9483337402344,297.1499938964844,293.1499938964844,0.005224710330367,-405.0569458007813,298.0711669921875,0.5187790989875793,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1738141477108001,-2775.157958984375,304.14678955078125,0.9051713347434998,0.2526269257068634,0.1770604997873306,293.0867919921875,297.1499938964844,293.1499938964844,0.2535722255706787,-5063.0341796875,304.1742248535156,0.9990000128746032,0.4234942197799682,0.3223509192466736,293.2330627441406,297.1499938964844,293.1499938964844,0.0042216554284095,-1582.5916748046875,296.8710021972656,0.5187790989875793,0.050000000745058,0.2301720380783081,291.1790466308594,291.1499938964844,258.986083984375,257.8836669921875,278.7886047363281,293.2331848144531,291.1799011230469,1.0,0.2386370152235031,0.7706443071365356,0.7706443071365356,1.0,1.0,-1.1326428651809692,0.4780465960502624,0.6545962691307068,0.2018022090196609,0.0,0.0,0.6735236048698425,37.28987121582031,37.0,26.66856575012207,-14162.53515625,154.31777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693603515625,308.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.517578125,18000.0,0.0,0.0,0.3263168036937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958270311355591,0.7958349585533142,-7.937343070807401e-06,0.0,0.0003311700711492,0.0,0.0,75.5677490234375,0.0,0.0,0.0,0.4062037169933319,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168774589896202,-2596.858642578125,304.1476745605469,0.815672755241394,0.1833995282649994,0.1656733751296997,292.9483337402344,297.1499938964844,293.1499938964844,0.005224710330367,-405.0569458007813,298.0711669921875,0.5187790989875793,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1738141477108001,-2775.157958984375,304.14678955078125,0.9051713347434998,0.2526269257068634,0.1770604997873306,293.0867919921875,297.1499938964844,293.1499938964844,0.2535722255706787,-5063.0341796875,304.1742248535156,0.9990000128746032,0.4234942197799682,0.3223509192466736,293.2330627441406,297.1499938964844,293.1499938964844,0.0042216554284095,-1582.5916748046875,296.8710021972656,0.5187790989875793,0.050000000745058,0.2301720380783081,291.1790466308594,291.1499938964844,258.986083984375,257.8836669921875,278.7886047363281,293.2331848144531,291.1799011230469,1.0,0.2386370152235031,0.7706443071365356,0.7706443071365356,1.0,1.0,-1.1326428651809692,0.4780465960502624,0.6545962691307068,0.2018022090196609,0.0,0.0,0.6735236048698425,37.28987121582031,37.0,26.66856575012207,-14162.53515625,154.31777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693603515625,308.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.517578125,18000.0,0.0,0.0,0.3263168036937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958270311355591,0.7958349585533142,-7.937343070807401e-06,0.0,0.0003311700711492,0.0,0.0,75.5677490234375,0.0,0.0,0.0,0.4062037169933319,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173915714025497,-2605.765625,304.1476135253906,0.8176709413528442,0.1842921823263168,0.1664675921201706,292.94195556640625,297.1499938964844,293.1499938964844,0.005296591669321,-409.6405334472656,298.1663818359375,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745613515377044,-2784.46337890625,304.1466369628906,0.907656192779541,0.2538396418094635,0.1778968870639801,293.0694885253906,297.1499938964844,293.1499938964844,0.2519684135913849,-5039.21142578125,304.16876220703125,0.9990000128746032,0.4286203980445862,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042010322213172,-1574.281982421875,296.8577880859375,0.5193477869033813,0.050000000745058,0.230141595005989,291.1958312988281,291.1499938964844,258.9183349609375,257.8251647949219,278.8627624511719,293.2309875488281,291.1984558105469,1.0,0.2385961264371872,0.7454880475997925,0.7454880475997925,1.0,1.0,-1.1334201097488403,0.4747850894927978,0.6586350202560425,0.1983429342508316,0.0,0.0,0.666569709777832,37.13643646240234,40.0,29.31146049499512,-14119.7861328125,154.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,308.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.857421875,18000.0,0.0,0.0,0.3268033266067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829201221466064,0.782927930355072,-7.819789061613847e-06,0.0,0.0003316638467367,0.0,0.0,72.9283676147461,0.0,0.0,0.0,0.4017190933227539,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173915714025497,-2605.765625,304.1476135253906,0.8176709413528442,0.1842921823263168,0.1664675921201706,292.94195556640625,297.1499938964844,293.1499938964844,0.005296591669321,-409.6405334472656,298.1663818359375,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745613515377044,-2784.46337890625,304.1466369628906,0.907656192779541,0.2538396418094635,0.1778968870639801,293.0694885253906,297.1499938964844,293.1499938964844,0.2519684135913849,-5039.21142578125,304.16876220703125,0.9990000128746032,0.4286203980445862,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042010322213172,-1574.281982421875,296.8577880859375,0.5193477869033813,0.050000000745058,0.230141595005989,291.1958312988281,291.1499938964844,258.9183349609375,257.8251647949219,278.8627624511719,293.2309875488281,291.1984558105469,1.0,0.2385961264371872,0.7454880475997925,0.7454880475997925,1.0,1.0,-1.1334201097488403,0.4747850894927978,0.6586350202560425,0.1983429342508316,0.0,0.0,0.666569709777832,37.13643646240234,40.0,29.31146049499512,-14119.7861328125,154.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,308.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.857421875,18000.0,0.0,0.0,0.3268033266067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829201221466064,0.782927930355072,-7.819789061613847e-06,0.0,0.0003316638467367,0.0,0.0,72.9283676147461,0.0,0.0,0.0,0.4017190933227539,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176458820700645,-2610.15673828125,304.1475830078125,0.8177331686019897,0.1847354173660278,0.1668709516525268,292.93878173828125,297.1499938964844,293.1499938964844,0.005333402659744,-411.96588134765625,298.2153625488281,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749342232942581,-2789.094970703125,304.1465759277344,0.9077295064926147,0.2544496059417724,0.1783246397972107,293.06396484375,297.1499938964844,293.1499938964844,0.2522587180137634,-5044.9560546875,304.164794921875,0.9990000128746032,0.4307284355163574,0.3221072852611542,293.22979736328125,297.1499938964844,293.1499938964844,0.0041905250400304,-1570.0196533203125,296.85235595703125,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2058410644531,291.1499938964844,258.886474609375,257.7975769042969,278.8983459472656,293.2299194335937,291.2073669433594,1.0,0.2390619069337844,0.7355913519859314,0.7355913519859314,1.0,1.0,-1.135291337966919,0.4739407300949096,0.6613506078720093,0.1971163600683212,0.0,0.0,0.6618192195892334,37.28161239624024,40.0,24.917966842651367,-14098.494140625,155.0546417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,308.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18148.576171875,18000.0,0.0,0.0,0.3267871141433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734376192092896,0.7734453678131104,-7.73689134803135e-06,0.0,0.0003316473739687,0.0,0.0,71.04924011230469,0.0,0.0,0.0,0.3984986841678619,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179592683911323,-2615.70361328125,304.1474304199219,0.8172509074211121,0.1851746737957,0.1672757416963577,292.9356384277344,297.1499938964844,293.1499938964844,0.0053725428879261,-414.5252075195313,298.2621765136719,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753990352153778,-2794.9931640625,304.1463317871094,0.9071152806282043,0.2550602555274963,0.1787566691637039,293.060546875,297.1499938964844,293.1499938964844,0.2533282041549682,-5063.35400390625,304.16015625,0.9990000128746032,0.4324899613857269,0.3234919607639313,293.228759765625,297.1499938964844,293.1499938964844,0.0041814385913312,-1566.5963134765625,296.8437194824219,0.5180971622467041,0.050000000745058,0.2302087992429733,291.2101745605469,291.1499938964844,258.8560791015625,257.77117919921875,278.93072509765625,293.2288818359375,291.2104797363281,1.0,0.239810362458229,0.7270742654800415,0.7270742654800415,1.0,1.0,-1.1380220651626587,0.4735801517963409,0.6644418835639954,0.1962090283632278,0.0,0.0,0.6573461294174194,37.55680084228516,43.0,15.268454551696776,-14082.0810546875,156.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371337890625,308.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18159.791015625,18000.0,0.0,0.0,0.3266079425811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633863091468811,0.7633939385414124,-7.64562537369784e-06,0.0,0.000331465533236,0.0,0.0,69.06599426269531,0.0,0.0,0.0,0.3950985372066498,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187239438295364,-2629.4775390625,304.1470031738281,0.814874529838562,0.1860365569591522,0.1680837720632553,292.9294738769531,297.1499938964844,293.1499938964844,0.0054579572752118,-420.2955322265625,298.3507385253906,0.5154292583465576,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765490621328354,-2809.794189453125,304.1456298828125,0.9041813015937804,0.2562789916992187,0.1796293258666992,293.059814453125,297.1499938964844,293.1499938964844,0.2575066387653351,-5132.9130859375,304.1497802734375,0.9990000128746032,0.4349167644977569,0.3280462920665741,293.2269897460937,297.1499938964844,293.1499938964844,0.0041669392958283,-1561.8359375,296.8184814453125,0.5154292583465576,0.050000000745058,0.2303570955991745,291.2049255371094,291.1499938964844,258.7997741699219,257.7221984863281,278.98516845703125,293.2270812988281,291.20361328125,1.0,0.2420460730791092,0.7134255170822144,0.7134255170822144,1.0,1.0,-1.1457202434539795,0.4741822183132171,0.6715381145477295,0.1952886134386062,0.0,0.0,0.6502106785774231,38.45314407348633,46.0,-5.946408271789551,-14077.62109375,160.31349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,308.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.77734375,18000.0,0.0,0.0,0.3258650004863739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457211017608643,0.745728611946106,-7.478536190319573e-06,0.0,0.0003307115403003,0.0,0.0,65.61611938476562,0.0,0.0,0.0,0.3890989124774933,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187239438295364,-2629.4775390625,304.1470031738281,0.814874529838562,0.1860365569591522,0.1680837720632553,292.9294738769531,297.1499938964844,293.1499938964844,0.0054579572752118,-420.2955322265625,298.3507385253906,0.5154292583465576,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765490621328354,-2809.794189453125,304.1456298828125,0.9041813015937804,0.2562789916992187,0.1796293258666992,293.059814453125,297.1499938964844,293.1499938964844,0.2575066387653351,-5132.9130859375,304.1497802734375,0.9990000128746032,0.4349167644977569,0.3280462920665741,293.2269897460937,297.1499938964844,293.1499938964844,0.0041669392958283,-1561.8359375,296.8184814453125,0.5154292583465576,0.050000000745058,0.2303570955991745,291.2049255371094,291.1499938964844,258.7997741699219,257.7221984863281,278.98516845703125,293.2270812988281,291.20361328125,1.0,0.2420460730791092,0.7134255170822144,0.7134255170822144,1.0,1.0,-1.1457202434539795,0.4741822183132171,0.6715381145477295,0.1952886134386062,0.0,0.0,0.6502106785774231,38.45314407348633,46.0,-5.946408271789551,-14077.62109375,160.31349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,308.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.77734375,18000.0,0.0,0.0,0.3258650004863739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457211017608643,0.745728611946106,-7.478536190319573e-06,0.0,0.0003307115403003,0.0,0.0,65.61611938476562,0.0,0.0,0.0,0.3890989124774933,4.0,0.0,1.0
