time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196016669273376,-2645.427490234375,304.14654541015625,0.8109264373779297,0.1868684142827987,0.1688806563615799,292.9235534667969,297.1499938964844,293.1499938964844,0.0055508185178041,-426.6911315917969,298.4356994628906,0.5117398500442505,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778902858495712,-2827.158447265625,304.1448669433594,0.8995521664619446,0.257485032081604,0.1805057376623153,293.0666198730469,297.1499938964844,293.1499938964844,0.2639475166797638,-5238.154296875,304.1391296386719,0.9990000128746032,0.4358412027359009,0.3345942497253418,293.22564697265625,297.1499938964844,293.1499938964844,0.0041555450297892,-1558.84033203125,296.785888671875,0.5117398500442505,0.050000000745058,0.2305739521980285,291.1878662109375,291.1499938964844,258.75,257.6786804199219,279.0264587402344,293.2257385253906,291.1856689453125,1.0,0.2451093792915344,0.7032368779182434,0.7032368779182434,1.0,1.0,-1.1559025049209597,0.4763155877590179,0.6795869469642639,0.1954218298196792,0.0,0.0,0.646214485168457,39.750938415527344,49.0,-21.871206283569336,-14115.1142578125,165.83009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.95703125,18000.0,0.0,0.0,0.3248469233512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734054446220398,0.7340617775917053,-7.362206815741956e-06,0.0,0.0003296783252153,0.0,0.0,63.35516357421875,0.0,0.0,0.0,0.3851140439510345,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196016669273376,-2645.427490234375,304.14654541015625,0.8109264373779297,0.1868684142827987,0.1688806563615799,292.9235534667969,297.1499938964844,293.1499938964844,0.0055508185178041,-426.6911315917969,298.4356994628906,0.5117398500442505,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778902858495712,-2827.158447265625,304.1448669433594,0.8995521664619446,0.257485032081604,0.1805057376623153,293.0666198730469,297.1499938964844,293.1499938964844,0.2639475166797638,-5238.154296875,304.1391296386719,0.9990000128746032,0.4358412027359009,0.3345942497253418,293.22564697265625,297.1499938964844,293.1499938964844,0.0041555450297892,-1558.84033203125,296.785888671875,0.5117398500442505,0.050000000745058,0.2305739521980285,291.1878662109375,291.1499938964844,258.75,257.6786804199219,279.0264587402344,293.2257385253906,291.1856689453125,1.0,0.2451093792915344,0.7032368779182434,0.7032368779182434,1.0,1.0,-1.1559025049209597,0.4763155877590179,0.6795869469642639,0.1954218298196792,0.0,0.0,0.646214485168457,39.750938415527344,49.0,-21.871206283569336,-14115.1142578125,165.83009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.95703125,18000.0,0.0,0.0,0.3248469233512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734054446220398,0.7340617775917053,-7.362206815741956e-06,0.0,0.0003296783252153,0.0,0.0,63.35516357421875,0.0,0.0,0.0,0.3851140439510345,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205659508705139,-2662.978271484375,304.1460876464844,0.8057835102081299,0.1877472400665283,0.1697030812501907,292.9174499511719,297.1499938964844,293.1499938964844,0.0056507936678826,-433.5903015136719,298.5208435058594,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793687343597412,-2846.29931640625,304.14410400390625,0.893724262714386,0.2587544918060303,0.1814133077859878,293.0794982910156,297.1499938964844,293.1499938964844,0.272159218788147,-5370.4990234375,304.12908935546875,0.9990000128746032,0.4353502988815307,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470499709248,-1557.1990966796875,296.750244140625,0.50739985704422,0.050000000745058,0.2308482825756073,291.16485595703125,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16229248046875,1.0,0.2488360404968261,0.6954162120819092,0.6954162120819092,1.0,1.0,-1.1681045293807983,0.4796959459781647,0.6884085536003113,0.196413367986679,0.0,0.0,0.6457374691963196,41.38541412353516,52.0,-30.7116813659668,-14193.3623046875,172.71084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,308.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.642578125,18000.0,0.0,0.0,0.3238725066184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298075556755066,0.7298148274421692,-7.310814908123575e-06,0.0,0.0003286894061602,0.0,0.0,62.48382186889648,0.0,0.0,0.0,0.3836186528205871,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205659508705139,-2662.978271484375,304.1460876464844,0.8057835102081299,0.1877472400665283,0.1697030812501907,292.9174499511719,297.1499938964844,293.1499938964844,0.0056507936678826,-433.5903015136719,298.5208435058594,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793687343597412,-2846.29931640625,304.14410400390625,0.893724262714386,0.2587544918060303,0.1814133077859878,293.0794982910156,297.1499938964844,293.1499938964844,0.272159218788147,-5370.4990234375,304.12908935546875,0.9990000128746032,0.4353502988815307,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470499709248,-1557.1990966796875,296.750244140625,0.50739985704422,0.050000000745058,0.2308482825756073,291.16485595703125,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16229248046875,1.0,0.2488360404968261,0.6954162120819092,0.6954162120819092,1.0,1.0,-1.1681045293807983,0.4796959459781647,0.6884085536003113,0.196413367986679,0.0,0.0,0.6457374691963196,41.38541412353516,52.0,-30.7116813659668,-14193.3623046875,172.71084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,308.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.642578125,18000.0,0.0,0.0,0.3238725066184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298075556755066,0.7298148274421692,-7.310814908123575e-06,0.0,0.0003286894061602,0.0,0.0,62.48382186889648,0.0,0.0,0.0,0.3836186528205871,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216209083795547,-2682.133056640625,304.1456298828125,0.7998886704444885,0.1886863261461258,0.1706014722585678,292.91094970703125,297.1499938964844,293.1499938964844,0.0057571283541619,-440.8699645996094,298.6087341308594,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809747964143753,-2867.033203125,304.1434020996094,0.887207567691803,0.260105550289154,0.1823937892913818,293.0973815917969,297.1499938964844,293.1499938964844,0.2817287445068359,-5522.81103515625,304.1201477050781,0.9990000128746032,0.4335233271121979,0.3519816994667053,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407491080462,-1556.437255859375,296.7146911621094,0.5027093291282654,0.050000000745058,0.2311706244945526,291.1399230957031,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13739013671875,1.0,0.2530896663665771,0.6891152262687683,0.6891152262687683,1.0,1.0,-1.1819703578948977,0.4840549826622009,0.6979154348373413,0.1980648785829544,0.0,0.0,0.6487461924552917,43.301753997802734,55.0,-33.93144607543945,-14307.1201171875,180.802474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,308.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.361328125,18000.0,0.0,0.0,0.3232555985450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331936955451965,0.7332010269165039,-7.327039384108502e-06,0.0,0.0003280633245594,0.0,0.0,63.01351165771485,0.0,0.0,0.0,0.3846875429153442,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216209083795547,-2682.133056640625,304.1456298828125,0.7998886704444885,0.1886863261461258,0.1706014722585678,292.91094970703125,297.1499938964844,293.1499938964844,0.0057571283541619,-440.8699645996094,298.6087341308594,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809747964143753,-2867.033203125,304.1434020996094,0.887207567691803,0.260105550289154,0.1823937892913818,293.0973815917969,297.1499938964844,293.1499938964844,0.2817287445068359,-5522.81103515625,304.1201477050781,0.9990000128746032,0.4335233271121979,0.3519816994667053,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407491080462,-1556.437255859375,296.7146911621094,0.5027093291282654,0.050000000745058,0.2311706244945526,291.1399230957031,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13739013671875,1.0,0.2530896663665771,0.6891152262687683,0.6891152262687683,1.0,1.0,-1.1819703578948977,0.4840549826622009,0.6979154348373413,0.1980648785829544,0.0,0.0,0.6487461924552917,43.301753997802734,55.0,-33.93144607543945,-14307.1201171875,180.802474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,308.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.361328125,18000.0,0.0,0.0,0.3232555985450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331936955451965,0.7332010269165039,-7.327039384108502e-06,0.0,0.0003280633245594,0.0,0.0,63.01351165771485,0.0,0.0,0.0,0.3846875429153442,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221580803394317,-2691.858642578125,304.1454467773437,0.7967618703842163,0.1891603767871856,0.1710613816976547,292.9076538085937,297.1499938964844,293.1499938964844,0.0058123278431594,-444.61138916015625,298.6539001464844,0.5002933144569397,0.050000000745058,0.0487708374857902,293.1069641113281,297.1499938964844,293.1499938964844,0.1817962676286697,-2877.60400390625,304.1430969238281,0.8837714195251465,0.2607935965061188,0.1828981041908264,293.1080017089844,297.1499938964844,293.1499938964844,0.2869291007518768,-5604.84130859375,304.1161193847656,0.9990000128746032,0.4321028590202331,0.3569831252098083,293.2218933105469,297.1499938964844,293.1499938964844,0.0041380994953215,-1556.2205810546875,296.6972961425781,0.5002933144569397,0.050000000745058,0.231347844004631,291.1276550292969,291.1499938964844,258.6376342773437,257.57916259765625,279.083740234375,293.2220153808594,291.1252136230469,1.0,0.2553761899471283,0.686366617679596,0.686366617679596,1.0,1.0,-1.1893882751464844,0.4865157604217529,0.7028725743293762,0.1990789622068405,0.0,0.0,0.6514660120010376,44.35359191894531,55.0,-33.93340301513672,-14374.810546875,185.2539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,308.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.83203125,18000.0,0.0,0.0,0.3231671154499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7376309037208557,0.7376382350921631,-7.359992196143139e-06,0.0,0.0003279735683463,0.0,0.0,63.79007339477539,0.0,0.0,0.0,0.3861504197120666,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1226943805813789,-2701.547607421875,304.1452941894531,0.793550431728363,0.1896339654922485,0.1715237200260162,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686495758593,-448.3987121582031,298.699951171875,0.4978533387184143,0.050000000745058,0.0488102510571479,293.1062316894531,297.1499938964844,293.1499938964844,0.1826202869415283,-2888.18212890625,304.1428527832031,0.880258321762085,0.2614859342575073,0.1834077537059784,293.11968994140625,297.1499938964844,293.1499938964844,0.2923629283905029,-5690.04541015625,304.1124267578125,0.9990000128746032,0.4303386211395263,0.3621843755245209,293.2210693359375,297.1499938964844,293.1499938964844,0.0041356785222887,-1556.0584716796875,296.6802978515625,0.4978533387184143,0.050000000745058,0.2315348088741302,291.1158447265625,291.1499938964844,258.615966796875,257.5597229003906,279.08984375,293.2211608886719,291.113525390625,1.0,0.2577517330646515,0.6838215589523315,0.6838215589523315,1.0,1.0,-1.197069764137268,0.4891272485256195,0.7079424262046814,0.2001931816339492,0.0,0.0,0.6549332141876221,45.4619369506836,58.0,-33.20419692993164,-14448.3798828125,189.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,308.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5234375,18000.0,0.0,0.0,0.3232640027999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437866926193237,0.7437940835952759,-7.408967576338909e-06,0.0,0.0003280718810856,0.0,0.0,64.8990249633789,0.0,0.0,0.0,0.3882015943527221,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237545236945152,-2720.63623046875,304.1451110839844,0.7869825959205627,0.1905756145715713,0.1724498569965362,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844958595931,-456.0879821777344,298.7946472167969,0.4929454028606415,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.184262990951538,-2909.193603515625,304.1425170898437,0.8731253147125244,0.2628836929798126,0.1844385117292404,293.1460876464844,297.1499938964844,293.1499938964844,0.3038095235824585,-5867.9560546875,304.1058959960937,0.9990000128746032,0.425762802362442,0.3730694353580475,293.2193603515625,297.1499938964844,293.1499938964844,0.0041313408873975,-1555.8115234375,296.6477355957031,0.4929454028606415,0.050000000745058,0.2319348603487014,291.0939636230469,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0919189453125,1.0,0.2627205550670624,0.6791970729827881,0.6791970729827881,1.0,1.0,-1.213065266609192,0.4947066903114319,0.7183586359024048,0.2026565968990326,0.0,0.0,0.6638972759246826,47.82957458496094,46.0,-30.4338321685791,-14609.6162109375,200.03497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,308.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.734375,18000.0,0.0,0.0,0.3240952491760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608335614204407,0.7608411312103271,-7.5527827902988065e-06,0.0,0.0003289154847152,0.0,0.0,68.08720397949219,0.0,0.0,0.0,0.3939507901668548,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237545236945152,-2720.63623046875,304.1451110839844,0.7869825959205627,0.1905756145715713,0.1724498569965362,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844958595931,-456.0879821777344,298.7946472167969,0.4929454028606415,0.050000000745058,0.0488945841789245,293.10479736328125,297.1499938964844,293.1499938964844,0.184262990951538,-2909.193603515625,304.1425170898437,0.8731253147125244,0.2628836929798126,0.1844385117292404,293.1460876464844,297.1499938964844,293.1499938964844,0.3038095235824585,-5867.9560546875,304.1058959960937,0.9990000128746032,0.425762802362442,0.3730694353580475,293.2193603515625,297.1499938964844,293.1499938964844,0.0041313408873975,-1555.8115234375,296.6477355957031,0.4929454028606415,0.050000000745058,0.2319348603487014,291.0939636230469,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0919189453125,1.0,0.2627205550670624,0.6791970729827881,0.6791970729827881,1.0,1.0,-1.213065266609192,0.4947066903114319,0.7183586359024048,0.2026565968990326,0.0,0.0,0.6638972759246826,47.82957458496094,46.0,-30.4338321685791,-14609.6162109375,200.03497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,308.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.734375,18000.0,0.0,0.0,0.3240952491760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608335614204407,0.7608411312103271,-7.5527827902988065e-06,0.0,0.0003289154847152,0.0,0.0,68.08720397949219,0.0,0.0,0.0,0.3939507901668548,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245572343468666,-2734.767333984375,304.1454162597656,0.7894306182861328,0.1915575116872787,0.1733050942420959,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872198082506,-462.4947509765625,298.89923095703125,0.4936217963695526,0.050000000745058,0.048882532864809,293.10284423828125,297.1499938964844,293.1499938964844,0.1856201142072677,-2926.2158203125,304.1427917480469,0.8759974241256714,0.2644228339195251,0.1854750663042068,293.16705322265625,297.1499938964844,293.1499938964844,0.3032374382019043,-5852.7001953125,304.1221923828125,0.9990000128746032,0.4215713739395141,0.3715386986732483,293.2174072265625,297.1499938964844,293.1499938964844,0.0041183773428201,-1551.33544921875,296.62646484375,0.4936217963695526,0.050000000745058,0.2318776845932006,291.0894470214844,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.217529296875,291.0914306640625,1.0,0.2618468105792999,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.213425636291504,0.4938024580478668,0.7196231484413147,0.2018060982227325,0.0,0.0,0.6727697849273682,47.53236389160156,34.0,0.7381197810173035,-14666.146484375,199.5403594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.880859375,18000.0,0.0,0.0,0.3256834745407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816116213798523,0.7816193699836731,-7.743587957520504e-06,0.0,0.0003305273130536,0.0,0.0,72.20848083496094,0.0,0.0,0.0,0.4010102450847626,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245572343468666,-2734.767333984375,304.1454162597656,0.7894306182861328,0.1915575116872787,0.1733050942420959,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872198082506,-462.4947509765625,298.89923095703125,0.4936217963695526,0.050000000745058,0.048882532864809,293.10284423828125,297.1499938964844,293.1499938964844,0.1856201142072677,-2926.2158203125,304.1427917480469,0.8759974241256714,0.2644228339195251,0.1854750663042068,293.16705322265625,297.1499938964844,293.1499938964844,0.3032374382019043,-5852.7001953125,304.1221923828125,0.9990000128746032,0.4215713739395141,0.3715386986732483,293.2174072265625,297.1499938964844,293.1499938964844,0.0041183773428201,-1551.33544921875,296.62646484375,0.4936217963695526,0.050000000745058,0.2318776845932006,291.0894470214844,291.1499938964844,258.5315246582031,257.4833374023437,279.110595703125,293.217529296875,291.0914306640625,1.0,0.2618468105792999,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.213425636291504,0.4938024580478668,0.7196231484413147,0.2018060982227325,0.0,0.0,0.6727697849273682,47.53236389160156,34.0,0.7381197810173035,-14666.146484375,199.5403594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.880859375,18000.0,0.0,0.0,0.3256834745407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816116213798523,0.7816193699836731,-7.743587957520504e-06,0.0,0.0003305273130536,0.0,0.0,72.20848083496094,0.0,0.0,0.0,0.4010102450847626,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249422952532768,-2740.86962890625,304.14630126953125,0.8002106547355652,0.1925916224718094,0.1741281598806381,292.8843688964844,297.1499938964844,293.1499938964844,0.0061693615280091,-466.8810424804688,299.0209350585937,0.4994156658649444,0.050000000745058,0.0487847290933132,293.1011962890625,297.1499938964844,293.1499938964844,0.1863512247800827,-2934.731201171875,304.1439819335937,0.8880757093429565,0.2659557163715362,0.1864776313304901,293.1643371582031,297.1499938964844,293.1499938964844,0.2908373773097992,-5651.1923828125,304.15234375,0.9990000128746032,0.4216338396072387,0.3588364720344543,293.2149353027344,297.1499938964844,293.1499938964844,0.0040926341898739,-1540.1754150390625,296.6286315917969,0.4994156658649444,0.050000000745058,0.2314137518405914,291.1219177246094,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1263122558594,1.0,0.256468802690506,0.6736621260643005,0.6736621260643005,1.0,1.0,-1.1997010707855225,0.4871846437454223,0.7125164270401001,0.1979318261146545,0.0,0.0,0.6745960712432861,44.85761260986328,37.0,40.116458892822266,-14579.9833984375,189.56814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912353515625,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.724609375,18000.0,0.0,0.0,0.3273908197879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920569181442261,0.7920647859573364,-7.865305633458775e-06,0.0,0.0003322600678075,0.0,0.0,74.52030181884766,0.0,0.0,0.0,0.4046639502048492,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249422952532768,-2740.86962890625,304.14630126953125,0.8002106547355652,0.1925916224718094,0.1741281598806381,292.8843688964844,297.1499938964844,293.1499938964844,0.0061693615280091,-466.8810424804688,299.0209350585937,0.4994156658649444,0.050000000745058,0.0487847290933132,293.1011962890625,297.1499938964844,293.1499938964844,0.1863512247800827,-2934.731201171875,304.1439819335937,0.8880757093429565,0.2659557163715362,0.1864776313304901,293.1643371582031,297.1499938964844,293.1499938964844,0.2908373773097992,-5651.1923828125,304.15234375,0.9990000128746032,0.4216338396072387,0.3588364720344543,293.2149353027344,297.1499938964844,293.1499938964844,0.0040926341898739,-1540.1754150390625,296.6286315917969,0.4994156658649444,0.050000000745058,0.2314137518405914,291.1219177246094,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1263122558594,1.0,0.256468802690506,0.6736621260643005,0.6736621260643005,1.0,1.0,-1.1997010707855225,0.4871846437454223,0.7125164270401001,0.1979318261146545,0.0,0.0,0.6745960712432861,44.85761260986328,37.0,40.116458892822266,-14579.9833984375,189.56814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912353515625,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.724609375,18000.0,0.0,0.0,0.3273908197879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920569181442261,0.7920647859573364,-7.865305633458775e-06,0.0,0.0003322600678075,0.0,0.0,74.52030181884766,0.0,0.0,0.0,0.4046639502048492,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253362447023391,-2747.148193359375,304.1468505859375,0.8080820441246033,0.1936312764883041,0.1750037223100662,292.87774658203125,297.1499938964844,293.1499938964844,0.0062557687051594,-471.4373168945313,299.1458435058594,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869923025369644,-2942.142333984375,304.1448974609375,0.8969352841377258,0.2674003839492798,0.1874540150165558,293.1430358886719,297.1499938964844,293.1499938964844,0.2819426655769348,-5509.05810546875,304.1658630371094,0.9990000128746032,0.4255766570568084,0.3504321277141571,293.2119445800781,297.1499938964844,293.1499938964844,0.0040691182948648,-1529.703857421875,296.6357727050781,0.5034726858139038,0.050000000745058,0.2311157435178756,291.15887451171875,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1610412597656,1.0,0.2535317242145538,0.6717316508293152,0.6717316508293152,1.0,1.0,-1.1913965940475464,0.4830251336097717,0.7083715200424194,0.1953331530094146,0.0,0.0,0.6706603169441223,43.1457405090332,40.0,40.58906936645508,-14487.640625,183.444564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,308.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.3286440372467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787848174571991,0.7878559827804565,-7.849927897041198e-06,0.0,0.0003335319343023,0.0,0.0,73.8241958618164,0.0,0.0,0.0,0.4033521711826324,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253362447023391,-2747.148193359375,304.1468505859375,0.8080820441246033,0.1936312764883041,0.1750037223100662,292.87774658203125,297.1499938964844,293.1499938964844,0.0062557687051594,-471.4373168945313,299.1458435058594,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869923025369644,-2942.142333984375,304.1448974609375,0.8969352841377258,0.2674003839492798,0.1874540150165558,293.1430358886719,297.1499938964844,293.1499938964844,0.2819426655769348,-5509.05810546875,304.1658630371094,0.9990000128746032,0.4255766570568084,0.3504321277141571,293.2119445800781,297.1499938964844,293.1499938964844,0.0040691182948648,-1529.703857421875,296.6357727050781,0.5034726858139038,0.050000000745058,0.2311157435178756,291.15887451171875,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1610412597656,1.0,0.2535317242145538,0.6717316508293152,0.6717316508293152,1.0,1.0,-1.1913965940475464,0.4830251336097717,0.7083715200424194,0.1953331530094146,0.0,0.0,0.6706603169441223,43.1457405090332,40.0,40.58906936645508,-14487.640625,183.444564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,308.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.3286440372467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787848174571991,0.7878559827804565,-7.849927897041198e-06,0.0,0.0003335319343023,0.0,0.0,73.8241958618164,0.0,0.0,0.0,0.4033521711826324,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256532669067382,-2752.605712890625,304.1468505859375,0.8105494976043701,0.194151684641838,0.1754534989595413,292.8744506835937,297.1499938964844,293.1499938964844,0.0063057830557227,-474.2882080078125,299.2049560546875,0.5046307444572449,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.187478020787239,-2948.122802734375,304.1449279785156,0.8997929692268372,0.2681340873241424,0.1879437565803527,293.1318664550781,297.1499938964844,293.1499938964844,0.2794577181339264,-5470.017578125,304.1674499511719,0.9990000128746032,0.4278604388236999,0.3481105864048004,293.210205078125,297.1499938964844,293.1499938964844,0.0040612211450934,-1526.4488525390625,296.63433837890625,0.5046307444572449,0.050000000745058,0.2310346662998199,291.1669006347656,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.16802978515625,1.0,0.2527578473091125,0.6707602143287659,0.6707602143287659,1.0,1.0,-1.1896188259124756,0.4819571375846863,0.7076616883277893,0.1946089714765548,0.0,0.0,0.6687026619911194,42.68720626831055,40.0,29.75060272216797,-14456.7373046875,181.9573516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,308.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.919921875,18000.0,0.0,0.0,0.3290792405605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836933732032776,0.7837011814117432,-7.814268428774085e-06,0.0,0.0003339736140333,0.0,0.0,72.99566650390625,0.0,0.0,0.0,0.4019669592380523,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260192841291427,-2758.99658203125,304.1467590332031,0.8122822642326355,0.194673866033554,0.1759114265441894,292.87109375,297.1499938964844,293.1499938964844,0.0063590570352971,-477.385498046875,299.2630920410156,0.5053225159645081,0.050000000745058,0.0486947707831859,293.0990295410156,297.1499938964844,293.1499938964844,0.1880519390106201,-2955.28369140625,304.1448059082031,0.9018548130989076,0.2688895463943481,0.1884549260139465,293.1217346191406,297.1499938964844,293.1499938964844,0.2779446542263031,-5446.7412109375,304.1670227050781,0.9990000128746032,0.4300798177719116,0.3467400968074798,293.2083435058594,297.1499938964844,293.1499938964844,0.0040552909485995,-1524.120849609375,296.6311950683594,0.5053225159645081,0.050000000745058,0.2309870272874832,291.1708679199219,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.1712951660156,1.0,0.252385526895523,0.669766902923584,0.669766902923584,1.0,1.0,-1.189066767692566,0.4814067482948303,0.7076600790023804,0.1941668838262558,0.0,0.0,0.6669012904167175,42.424949645996094,43.0,19.10323715209961,-14438.462890625,181.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91339111328125,308.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.923828125,18000.0,0.0,0.0,0.329404354095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795838117599487,0.7795916199684143,-7.776162419759203e-06,0.0,0.0003343035350553,0.0,0.0,72.16167449951172,0.0,0.0,0.0,0.4005675017833709,4.0,0.0,1.0
494220,293.112548828125,297.1499938964844,293.1499938964844,0.1268701702356338,-2774.02099609375,304.1464233398437,0.8138372898101807,0.1957205832004547,0.1768480688333511,292.8643798828125,297.1499938964844,293.1499938964844,0.0064745941199362,-484.2162170410156,299.37774658203125,0.5054309964179993,0.050000000745058,0.04869319871068,293.0977783203125,297.1499938964844,293.1499938964844,0.1894061267375946,-2972.33984375,304.144287109375,0.9038054347038268,0.2704347670078277,0.1895225495100021,293.10650634765625,297.1499938964844,293.1499938964844,0.2775179445743561,-5442.017578125,304.1619567871094,0.9990000128746032,0.4338998794555664,0.3465262353420257,293.204345703125,297.1499938964844,293.1499938964844,0.0040480033494532,-1521.62451171875,296.6212463378906,0.5054309964179993,0.050000000745058,0.2309795767068863,291.1694641113281,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16876220703125,1.0,0.2527027726173401,0.6676859855651855,0.6676859855651855,1.0,1.0,-1.191203474998474,0.4816576540470123,0.7095457911491394,0.1940127909183502,0.0,0.0,0.6642801761627197,42.41572952270508,46.0,0.5111872553825378,-14436.76953125,181.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,308.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.10546875,18000.0,0.0,0.0,0.3298044502735138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726534605026245,0.7726612091064453,-7.70793849369511e-06,0.0,0.000334709562594,0.0,0.0,70.74040222167969,0.0,0.0,0.0,0.3981883227825165,4.0,0.0,1.0
494280,293.112548828125,297.1499938964844,293.1499938964844,0.1268701702356338,-2774.02099609375,304.1464233398437,0.8138372898101807,0.1957205832004547,0.1768480688333511,292.8643798828125,297.1499938964844,293.1499938964844,0.0064745941199362,-484.2162170410156,299.37774658203125,0.5054309964179993,0.050000000745058,0.04869319871068,293.0977783203125,297.1499938964844,293.1499938964844,0.1894061267375946,-2972.33984375,304.144287109375,0.9038054347038268,0.2704347670078277,0.1895225495100021,293.10650634765625,297.1499938964844,293.1499938964844,0.2775179445743561,-5442.017578125,304.1619567871094,0.9990000128746032,0.4338998794555664,0.3465262353420257,293.204345703125,297.1499938964844,293.1499938964844,0.0040480033494532,-1521.62451171875,296.6212463378906,0.5054309964179993,0.050000000745058,0.2309795767068863,291.1694641113281,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16876220703125,1.0,0.2527027726173401,0.6676859855651855,0.6676859855651855,1.0,1.0,-1.191203474998474,0.4816576540470123,0.7095457911491394,0.1940127909183502,0.0,0.0,0.6642801761627197,42.41572952270508,46.0,0.5111872553825378,-14436.76953125,181.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,308.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.10546875,18000.0,0.0,0.0,0.3298044502735138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726534605026245,0.7726612091064453,-7.70793849369511e-06,0.0,0.000334709562594,0.0,0.0,70.74040222167969,0.0,0.0,0.0,0.3981883227825165,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278355568647384,-2791.17919921875,304.14599609375,0.813285768032074,0.1967623829841613,0.1778021454811096,292.85760498046875,297.1499938964844,293.1499938964844,0.006600784137845,-491.7355346679688,299.4916076660156,0.5041196942329407,0.050000000745058,0.0487122796475887,293.0966186523437,297.1499938964844,293.1499938964844,0.1909507662057876,-2991.880859375,304.14361572265625,0.9032719731330872,0.2719966173171997,0.1906223446130752,293.09912109375,297.1499938964844,293.1499938964844,0.2800221443176269,-5483.91845703125,304.1537475585937,0.9990000128746032,0.4365177750587463,0.3491305410861969,293.2002258300781,297.1499938964844,293.1499938964844,0.0040454436093568,-1521.317626953125,296.6077880859375,0.5041196942329407,0.050000000745058,0.2310700714588165,291.1591491699219,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1578063964844,1.0,0.2541990578174591,0.6654663681983948,0.6654663681983948,1.0,1.0,-1.196924924850464,0.4833858013153076,0.713539183139801,0.1946489959955215,0.0,0.0,0.6636801362037659,42.98141479492188,49.0,-12.445469856262209,-14478.4375,184.86080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,308.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.044921875,18000.0,0.0,0.0,0.330041766166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693948745727539,0.7694025039672852,-7.670174454688095e-06,0.0,0.0003349504258949,0.0,0.0,70.0382308959961,0.0,0.0,0.0,0.3970478177070617,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278355568647384,-2791.17919921875,304.14599609375,0.813285768032074,0.1967623829841613,0.1778021454811096,292.85760498046875,297.1499938964844,293.1499938964844,0.006600784137845,-491.7355346679688,299.4916076660156,0.5041196942329407,0.050000000745058,0.0487122796475887,293.0966186523437,297.1499938964844,293.1499938964844,0.1909507662057876,-2991.880859375,304.14361572265625,0.9032719731330872,0.2719966173171997,0.1906223446130752,293.09912109375,297.1499938964844,293.1499938964844,0.2800221443176269,-5483.91845703125,304.1537475585937,0.9990000128746032,0.4365177750587463,0.3491305410861969,293.2002258300781,297.1499938964844,293.1499938964844,0.0040454436093568,-1521.317626953125,296.6077880859375,0.5041196942329407,0.050000000745058,0.2310700714588165,291.1591491699219,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1578063964844,1.0,0.2541990578174591,0.6654663681983948,0.6654663681983948,1.0,1.0,-1.196924924850464,0.4833858013153076,0.713539183139801,0.1946489959955215,0.0,0.0,0.6636801362037659,42.98141479492188,49.0,-12.445469856262209,-14478.4375,184.86080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,308.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.044921875,18000.0,0.0,0.0,0.330041766166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693948745727539,0.7694025039672852,-7.670174454688095e-06,0.0,0.0003349504258949,0.0,0.0,70.0382308959961,0.0,0.0,0.0,0.3970478177070617,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288598924875259,-2809.404541015625,304.1456298828125,0.8110454082489014,0.1977890729904174,0.1787610650062561,292.85089111328125,297.1499938964844,293.1499938964844,0.0067359884269535,-499.75,299.6062316894531,0.5017198920249939,0.050000000745058,0.048748429864645,293.0956115722656,297.1499938964844,293.1499938964844,0.1925963908433914,-3012.69140625,304.1430053710937,0.9007717967033386,0.273554265499115,0.191734954714775,293.099609375,297.1499938964844,293.1499938964844,0.2849055230617523,-5562.99365234375,304.14434814453125,0.9990000128746032,0.4377220571041107,0.3540108203887939,293.1962890625,297.1499938964844,293.1499938964844,0.0040460126474499,-1522.38720703125,296.5926818847656,0.5017198920249939,0.050000000745058,0.2312415540218353,291.1442565917969,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.14263916015625,1.0,0.2566461861133575,0.6631166934967041,0.6631166934967041,1.0,1.0,-1.2055175304412842,0.4862835109233856,0.719234049320221,0.1959048360586166,0.0,0.0,0.6654182076454163,44.02162551879883,52.0,-19.637245178222656,-14557.6650390625,189.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,308.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.3303399085998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710250020027161,0.7710326910018921,-7.676248060306534e-06,0.0,0.0003352530184201,0.0,0.0,70.29940795898438,0.0,0.0,0.0,0.39757040143013,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288598924875259,-2809.404541015625,304.1456298828125,0.8110454082489014,0.1977890729904174,0.1787610650062561,292.85089111328125,297.1499938964844,293.1499938964844,0.0067359884269535,-499.75,299.6062316894531,0.5017198920249939,0.050000000745058,0.048748429864645,293.0956115722656,297.1499938964844,293.1499938964844,0.1925963908433914,-3012.69140625,304.1430053710937,0.9007717967033386,0.273554265499115,0.191734954714775,293.099609375,297.1499938964844,293.1499938964844,0.2849055230617523,-5562.99365234375,304.14434814453125,0.9990000128746032,0.4377220571041107,0.3540108203887939,293.1962890625,297.1499938964844,293.1499938964844,0.0040460126474499,-1522.38720703125,296.5926818847656,0.5017198920249939,0.050000000745058,0.2312415540218353,291.1442565917969,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.1965026855469,291.14263916015625,1.0,0.2566461861133575,0.6631166934967041,0.6631166934967041,1.0,1.0,-1.2055175304412842,0.4862835109233856,0.719234049320221,0.1959048360586166,0.0,0.0,0.6654182076454163,44.02162551879883,52.0,-19.637245178222656,-14557.6650390625,189.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,308.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.3303399085998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710250020027161,0.7710326910018921,-7.676248060306534e-06,0.0,0.0003352530184201,0.0,0.0,70.29940795898438,0.0,0.0,0.0,0.39757040143013,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299041956663131,-2827.959228515625,304.1453552246094,0.8074510097503662,0.1987928748130798,0.1797145009040832,292.8443908691406,297.1499938964844,293.1499938964844,0.0068790190853178,-508.1203918457031,299.7223815917969,0.4985396862030029,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942826360464096,-3033.9638671875,304.1425170898437,0.8967729806900024,0.2750941514968872,0.1928477585315704,293.1073608398437,297.1499938964844,293.1499938964844,0.2917072772979736,-5671.36865234375,304.1349182128906,0.9990000128746032,0.4374412894248962,0.3607052564620971,293.192626953125,297.1499938964844,293.1499938964844,0.0040485579520463,-1524.2652587890625,296.5770874023437,0.4985396862030029,0.050000000745058,0.231480672955513,291.1275634765625,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1258850097656,1.0,0.2598528265953064,0.6606593132019043,0.6606593132019043,1.0,1.0,-1.2163798809051514,0.4900974333286285,0.72628253698349,0.1976417005062103,0.0,0.0,0.6695194244384766,45.45729064941406,55.0,-22.67131423950196,-14667.2890625,196.23329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,308.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.57421875,18000.0,0.0,0.0,0.3309122920036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778483033180237,0.7778560519218445,-7.730722245469224e-06,0.0,0.0003358339017722,0.0,0.0,71.60426330566406,0.0,0.0,0.0,0.3998770117759704,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299041956663131,-2827.959228515625,304.1453552246094,0.8074510097503662,0.1987928748130798,0.1797145009040832,292.8443908691406,297.1499938964844,293.1499938964844,0.0068790190853178,-508.1203918457031,299.7223815917969,0.4985396862030029,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942826360464096,-3033.9638671875,304.1425170898437,0.8967729806900024,0.2750941514968872,0.1928477585315704,293.1073608398437,297.1499938964844,293.1499938964844,0.2917072772979736,-5671.36865234375,304.1349182128906,0.9990000128746032,0.4374412894248962,0.3607052564620971,293.192626953125,297.1499938964844,293.1499938964844,0.0040485579520463,-1524.2652587890625,296.5770874023437,0.4985396862030029,0.050000000745058,0.231480672955513,291.1275634765625,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1258850097656,1.0,0.2598528265953064,0.6606593132019043,0.6606593132019043,1.0,1.0,-1.2163798809051514,0.4900974333286285,0.72628253698349,0.1976417005062103,0.0,0.0,0.6695194244384766,45.45729064941406,55.0,-22.67131423950196,-14667.2890625,196.23329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,308.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17937.57421875,18000.0,0.0,0.0,0.3309122920036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778483033180237,0.7778560519218445,-7.730722245469224e-06,0.0,0.0003358339017722,0.0,0.0,71.60426330566406,0.0,0.0,0.0,0.3998770117759704,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304257661104202,-2837.209716796875,304.1452331542969,0.8052248954772949,0.1992847025394439,0.1801868975162506,292.8412170410156,297.1499938964844,293.1499938964844,0.0069531705230474,-512.406005859375,299.7811279296875,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951283365488052,-3044.60693359375,304.142333984375,0.8943431377410889,0.2758544683456421,0.1934014409780502,293.1137084960937,297.1499938964844,293.1499938964844,0.2957063615322113,-5734.478515625,304.1304016113281,0.9990000128746032,0.4367355704307556,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.0040503372438251,-1525.3931884765625,296.5693054199219,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1191101074219,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.11749267578125,1.0,0.2616901397705078,0.659398078918457,0.659398078918457,1.0,1.0,-1.222502589225769,0.4922814667224884,0.7302210927009583,0.1986543536186218,0.0,0.0,0.6724264025688171,46.30311584472656,55.0,-23.138090133666992,-14731.4189453125,200.0171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17916.21484375,18000.0,0.0,0.0,0.3313596546649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78318852186203,0.7831963300704956,-7.776514394208789e-06,0.0,0.0003362879215274,0.0,0.0,72.65811920166016,0.0,0.0,0.0,0.401699960231781,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309440433979034,-2846.388916015625,304.1451721191406,0.8027768731117249,0.199769452214241,0.1806556135416031,292.8381042480469,297.1499938964844,293.1499938964844,0.0070289778523147,-516.7462768554688,299.8403625488281,0.4948306083679199,0.050000000745058,0.0488612540066242,293.09423828125,297.1499938964844,293.1499938964844,0.1959713846445083,-3055.198486328125,304.1422119140625,0.8916903138160706,0.2766092121601105,0.1939524859189987,293.12158203125,297.1499938964844,293.1499938964844,0.3000476956367492,-5802.57763671875,304.1260681152344,0.9990000128746032,0.4356482028961181,0.3688251674175262,293.1893310546875,297.1499938964844,293.1499938964844,0.0040523749776184,-1526.60791015625,296.5616760253906,0.4948306083679199,0.050000000745058,0.2317767441272735,291.1108093261719,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.10919189453125,1.0,0.2636596262454986,0.6581192016601562,0.6581192016601562,1.0,1.0,-1.2290118932724,0.4946195185184479,0.7343923449516296,0.1997464597225189,0.0,0.0,0.6758790612220764,47.22483444213867,58.0,-23.124950408935547,-14800.783203125,204.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,308.49615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.20703125,18000.0,0.0,0.0,0.3319409191608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897764444351196,0.7897842526435852,-7.834689313312992e-06,0.0,0.0003368778270669,0.0,0.0,73.98307037353516,0.0,0.0,0.0,0.4039610922336578,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319656372070312,-2864.4423828125,304.14508056640625,0.7974221706390381,0.2007178962230682,0.181580901145935,292.8321228027344,297.1499938964844,293.1499938964844,0.0071853487752377,-525.5632934570312,299.96026611328125,0.4907800555229187,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976832896471023,-3076.657470703125,304.1419372558594,0.8859542012214661,0.2781693935394287,0.1950803250074386,293.141845703125,297.1499938964844,293.1499938964844,0.3095892965793609,-5950.9521484375,304.1181945800781,0.9990000128746032,0.4322722256183624,0.3780224025249481,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571033023297,-1529.236328125,296.5469055175781,0.4907800555229187,0.050000000745058,0.2321200668811798,291.0948486328125,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0933837890625,1.0,0.2679299414157867,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.243014574050903,0.4996850192546844,0.7433295249938965,0.2021292001008987,0.0,0.0,0.68431556224823,49.267372131347656,46.0,-22.16601753234864,-14952.826171875,213.212631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,308.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.736328125,18000.0,0.0,0.0,0.3335627615451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064956068992615,0.8065035939216614,-7.987601748027373e-06,0.0,0.0003385237941984,0.0,0.0,77.44902801513672,0.0,0.0,0.0,0.4097453653812408,4.0,0.0,1.0
