time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319656372070312,-2864.4423828125,304.14508056640625,0.7974221706390381,0.2007178962230682,0.181580901145935,292.8321228027344,297.1499938964844,293.1499938964844,0.0071853487752377,-525.5632934570312,299.96026611328125,0.4907800555229187,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976832896471023,-3076.657470703125,304.1419372558594,0.8859542012214661,0.2781693935394287,0.1950803250074386,293.141845703125,297.1499938964844,293.1499938964844,0.3095892965793609,-5950.9521484375,304.1181945800781,0.9990000128746032,0.4322722256183624,0.3780224025249481,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571033023297,-1529.236328125,296.5469055175781,0.4907800555229187,0.050000000745058,0.2321200668811798,291.0948486328125,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0933837890625,1.0,0.2679299414157867,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.243014574050903,0.4996850192546844,0.7433295249938965,0.2021292001008987,0.0,0.0,0.68431556224823,49.267372131347656,46.0,-22.16601753234864,-14952.826171875,213.212631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,308.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.736328125,18000.0,0.0,0.0,0.3335627615451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064956068992615,0.8065035939216614,-7.987601748027373e-06,0.0,0.0003385237941984,0.0,0.0,77.44902801513672,0.0,0.0,0.0,0.4097453653812408,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327172964811325,-2877.402099609375,304.1455078125,0.8007761240005493,0.201690599322319,0.182420939207077,292.82623291015625,297.1499938964844,293.1499938964844,0.0073247174732387,-532.8711547851562,300.08740234375,0.4920303523540497,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990381032228469,-3093.28759765625,304.1424255371094,0.889941394329071,0.2797247767448425,0.1961537599563598,293.1576843261719,297.1499938964844,293.1499938964844,0.3074234426021576,-5911.99072265625,304.1330261230469,0.9990000128746032,0.4292305409908294,0.3751520216464996,293.18341064453125,297.1499938964844,293.1499938964844,0.0040535856969654,-1527.864501953125,296.5425109863281,0.4920303523540497,0.050000000745058,0.2320117950439453,291.09490966796875,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0971984863281,1.0,0.2665015459060669,0.6536647081375122,0.6536647081375122,1.0,1.0,-1.2417187690734863,0.4983861148357391,0.7433326840400696,0.201254516839981,0.0,0.0,0.6921395659446716,48.67365646362305,34.0,6.854502201080322,-14999.548828125,211.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,308.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.4296875,18000.0,0.0,0.0,0.3356797397136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256542086601257,0.82566237449646,-8.176060873665847e-06,0.0,0.0003406722680665,0.0,0.0,81.6372299194336,0.0,0.0,0.0,0.4163937568664551,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327172964811325,-2877.402099609375,304.1455078125,0.8007761240005493,0.201690599322319,0.182420939207077,292.82623291015625,297.1499938964844,293.1499938964844,0.0073247174732387,-532.8711547851562,300.08740234375,0.4920303523540497,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990381032228469,-3093.28759765625,304.1424255371094,0.889941394329071,0.2797247767448425,0.1961537599563598,293.1576843261719,297.1499938964844,293.1499938964844,0.3074234426021576,-5911.99072265625,304.1330261230469,0.9990000128746032,0.4292305409908294,0.3751520216464996,293.18341064453125,297.1499938964844,293.1499938964844,0.0040535856969654,-1527.864501953125,296.5425109863281,0.4920303523540497,0.050000000745058,0.2320117950439453,291.09490966796875,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0971984863281,1.0,0.2665015459060669,0.6536647081375122,0.6536647081375122,1.0,1.0,-1.2417187690734863,0.4983861148357391,0.7433326840400696,0.201254516839981,0.0,0.0,0.6921395659446716,48.67365646362305,34.0,6.854502201080322,-14999.548828125,211.5080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,308.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.4296875,18000.0,0.0,0.0,0.3356797397136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256542086601257,0.82566237449646,-8.176060873665847e-06,0.0,0.0003406722680665,0.0,0.0,81.6372299194336,0.0,0.0,0.0,0.4163937568664551,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329346448183059,-2880.760498046875,304.14605712890625,0.8067691326141357,0.2022916674613952,0.1829024106264114,292.8226928710937,297.1499938964844,293.1499938964844,0.0073947119526565,-536.0591430664062,300.17047119140625,0.4951894581317901,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994655877351761,-3098.14453125,304.1432800292969,0.8967493772506714,0.2806277275085449,0.196746364235878,293.1565246582031,297.1499938964844,293.1499938964844,0.3003727197647095,-5798.2001953125,304.1492919921875,0.9990000128746032,0.4293310046195984,0.3680254220962524,293.1815795898437,297.1499938964844,293.1499938964844,0.0040449514053761,-1523.6298828125,296.5516357421875,0.4951894581317901,0.050000000745058,0.2317469418048858,291.1138610839844,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.1177673339844,1.0,0.2634845376014709,0.6529579758644104,0.6529579758644104,1.0,1.0,-1.234071969985962,0.4948171377182007,0.7392548322677612,0.199244275689125,0.0,0.0,0.6933143734931946,47.146820068359375,34.0,31.306093215942383,-14960.55078125,205.6729278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,308.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.177734375,18000.0,0.0,0.0,0.3369286656379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832313597202301,0.83232182264328,-8.255940883827861e-06,0.0,0.0003419397689867,0.0,0.0,83.23217010498047,0.0,0.0,0.0,0.4187440276145935,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330205202102661,-2881.896484375,304.146484375,0.8120940923690796,0.2026991695165634,0.1832163482904434,292.8203430175781,297.1499938964844,293.1499938964844,0.007437483407557,-537.8541259765625,300.2274780273437,0.4982175529003143,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.199652299284935,-3100.096923828125,304.1439208984375,0.9029676914215088,0.2812284827232361,0.1971271485090255,293.150390625,297.1499938964844,293.1499938964844,0.2937112748622894,-5691.5380859375,304.1617431640625,0.9990000128746032,0.4304589331150055,0.3613969683647156,293.1802673339844,297.1499938964844,293.1499938964844,0.004037401638925,-1519.9090576171875,296.5607604980469,0.4982175529003143,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.13580322265625,1.0,0.2606920599937439,0.6526452898979187,0.6526452898979187,1.0,1.0,-1.2266000509262085,0.4914836883544922,0.7351163625717163,0.1974075585603714,0.0,0.0,0.6924924850463867,45.74606704711914,37.0,45.47321701049805,-14907.5087890625,200.2238006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,308.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.177734375,18000.0,0.0,0.0,0.3376543223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335251808166504,0.8335334658622742,-8.279730536742136e-06,0.0,0.0003426762123126,0.0,0.0,83.59418487548828,0.0,0.0,0.0,0.4191981554031372,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333164274692535,-2886.29052734375,304.14715576171875,0.8199959993362427,0.2036944329738617,0.1840500235557556,292.81463623046875,297.1499938964844,293.1499938964844,0.0075568375177681,-543.0525512695312,300.36968994140625,0.5026208758354187,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001947313547134,-3106.07763671875,304.14501953125,0.9131090641021729,0.2826738357543945,0.1980976164340973,293.1249694824219,297.1499938964844,293.1499938964844,0.2837648689746856,-5534.0341796875,304.17388916015625,0.9990000128746032,0.4355880916118622,0.3521604537963867,293.1769104003906,297.1499938964844,293.1499938964844,0.0040229088626801,-1512.4522705078125,296.5833435058594,0.5026208758354187,0.050000000745058,0.2311757057905197,291.171875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1743469238281,1.0,0.2574150562286377,0.6515929698944092,0.6515929698944092,1.0,1.0,-1.2171932458877563,0.4870752096176147,0.7301180362701416,0.1948049813508987,0.0,0.0,0.6865710020065308,43.84754943847656,40.0,45.8962516784668,-14811.353515625,193.16944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,308.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.33203125,18000.0,0.0,0.0,0.3389448225498199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254876136779785,0.8254958391189575,-8.226608770200983e-06,0.0,0.000343985913787,0.0,0.0,81.99073791503906,0.0,0.0,0.0,0.4165080785751343,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333164274692535,-2886.29052734375,304.14715576171875,0.8199959993362427,0.2036944329738617,0.1840500235557556,292.81463623046875,297.1499938964844,293.1499938964844,0.0075568375177681,-543.0525512695312,300.36968994140625,0.5026208758354187,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001947313547134,-3106.07763671875,304.14501953125,0.9131090641021729,0.2826738357543945,0.1980976164340973,293.1249694824219,297.1499938964844,293.1499938964844,0.2837648689746856,-5534.0341796875,304.17388916015625,0.9990000128746032,0.4355880916118622,0.3521604537963867,293.1769104003906,297.1499938964844,293.1499938964844,0.0040229088626801,-1512.4522705078125,296.5833435058594,0.5026208758354187,0.050000000745058,0.2311757057905197,291.171875,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1743469238281,1.0,0.2574150562286377,0.6515929698944092,0.6515929698944092,1.0,1.0,-1.2171932458877563,0.4870752096176147,0.7301180362701416,0.1948049813508987,0.0,0.0,0.6865710020065308,43.84754943847656,40.0,45.8962516784668,-14811.353515625,193.16944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,308.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.33203125,18000.0,0.0,0.0,0.3389448225498199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254876136779785,0.8254958391189575,-8.226608770200983e-06,0.0,0.000343985913787,0.0,0.0,81.99073791503906,0.0,0.0,0.0,0.4165080785751343,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.133588820695877,-2890.86669921875,304.14715576171875,0.822533130645752,0.2041860222816467,0.1844733506441116,292.8117980957031,297.1499938964844,293.1499938964844,0.0076257279142737,-546.301513671875,300.4381103515625,0.5039351582527161,0.050000000745058,0.0487148649990558,293.09283447265625,297.1499938964844,293.1499938964844,0.2006280422210693,-3111.283935546875,304.1451416015625,0.9165731072425842,0.2833652198314667,0.1985698193311691,293.1118469238281,297.1499938964844,293.1499938964844,0.2808497846126556,-5488.65234375,304.1748046875,0.9990000128746032,0.4384868443012237,0.3494996130466461,293.1750793457031,297.1499938964844,293.1499938964844,0.0040194396860897,-1510.6827392578125,296.5892639160156,0.5039351582527161,0.050000000745058,0.2310823500156402,291.1816101074219,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1830444335937,1.0,0.2564981579780578,0.650989830493927,0.650989830493927,1.0,1.0,-1.214937448501587,0.4858828783035278,0.7290545701980591,0.1940637081861496,0.0,0.0,0.6834555268287659,43.31621170043945,40.0,34.66036605834961,-14777.279296875,191.33511352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.130859375,18000.0,0.0,0.0,0.3393205106258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189350962638855,0.8189432621002197,-8.166332918335684e-06,0.0,0.000344367173966,0.0,0.0,80.57190704345703,0.0,0.0,0.0,0.414261907339096,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1339149177074432,-2896.4580078125,304.1470947265625,0.8243529200553894,0.2046755701303482,0.1849015653133392,292.8089599609375,297.1499938964844,293.1499938964844,0.0076991887763142,-549.8390502929688,300.5056457519531,0.5047692656517029,0.050000000745058,0.0487026199698448,293.0929260253906,297.1499938964844,293.1499938964844,0.2011414021253585,-3117.562255859375,304.14508056640625,0.919105052947998,0.2840720415115356,0.1990470290184021,293.09991455078125,297.1499938964844,293.1499938964844,0.2789672017097473,-5459.92529296875,304.1737060546875,0.9990000128746032,0.4413129389286041,0.3478339612483978,293.17315673828125,297.1499938964844,293.1499938964844,0.0040179407224059,-1509.865478515625,296.5931701660156,0.5047692656517029,0.050000000745058,0.2310242652893066,291.1868896484375,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1875305175781,1.0,0.255996823310852,0.650329053401947,0.650329053401947,1.0,1.0,-1.213939547538757,0.4852054715156555,0.7287340760231018,0.1935942322015762,0.0,0.0,0.680448591709137,42.99165725708008,43.0,23.17365837097168,-14754.7822265625,190.3409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,308.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.779296875,18000.0,0.0,0.0,0.339537501335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8122106194496155,0.8122187256813049,-8.101455932774115e-06,0.0,0.000344587402651,0.0,0.0,79.10903930664062,0.0,0.0,0.0,0.4119313061237335,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1347022205591201,-2910.1748046875,304.146728515625,0.8260800838470459,0.20564766228199,0.1857703626155853,292.8032531738281,297.1499938964844,293.1499938964844,0.0078591164201498,-557.676025390625,300.6391906738281,0.5051277875900269,0.050000000745058,0.0486974082887172,293.09295654296875,297.1499938964844,293.1499938964844,0.2024039477109909,-3133.22119140625,304.14459228515625,0.9216078519821168,0.2855138480663299,0.2000414580106735,293.0816650390625,297.1499938964844,293.1499938964844,0.2779454588890075,-5446.435546875,304.1673889160156,0.9990000128746032,0.4462975263595581,0.347123384475708,293.1690673828125,297.1499938964844,293.1499938964844,0.0040197307243943,-1510.5511474609375,296.5962829589844,0.5051277875900269,0.050000000745058,0.2309995293617248,291.1866455078125,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1859741210937,1.0,0.2560887336730957,0.6488258838653564,0.6488258838653564,1.0,1.0,-1.2152854204177856,0.4852030575275421,0.7300823330879211,0.1933624297380447,0.0,0.0,0.6754412055015564,42.8797492980957,46.0,2.258636474609375,-14742.939453125,190.54693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,308.5462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.771484375,18000.0,0.0,0.0,0.3395867943763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998605370521545,0.7998685240745544,-7.978067515068687e-06,0.0,0.0003446374321356,0.0,0.0,76.43302917480469,0.0,0.0,0.0,0.407638818025589,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1347022205591201,-2910.1748046875,304.146728515625,0.8260800838470459,0.20564766228199,0.1857703626155853,292.8032531738281,297.1499938964844,293.1499938964844,0.0078591164201498,-557.676025390625,300.6391906738281,0.5051277875900269,0.050000000745058,0.0486974082887172,293.09295654296875,297.1499938964844,293.1499938964844,0.2024039477109909,-3133.22119140625,304.14459228515625,0.9216078519821168,0.2855138480663299,0.2000414580106735,293.0816650390625,297.1499938964844,293.1499938964844,0.2779454588890075,-5446.435546875,304.1673889160156,0.9990000128746032,0.4462975263595581,0.347123384475708,293.1690673828125,297.1499938964844,293.1499938964844,0.0040197307243943,-1510.5511474609375,296.5962829589844,0.5051277875900269,0.050000000745058,0.2309995293617248,291.1866455078125,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1859741210937,1.0,0.2560887336730957,0.6488258838653564,0.6488258838653564,1.0,1.0,-1.2152854204177856,0.4852030575275421,0.7300823330879211,0.1933624297380447,0.0,0.0,0.6754412055015564,42.8797492980957,46.0,2.258636474609375,-14742.939453125,190.54693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,308.5462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.771484375,18000.0,0.0,0.0,0.3395867943763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998605370521545,0.7998685240745544,-7.978067515068687e-06,0.0,0.0003446374321356,0.0,0.0,76.43302917480469,0.0,0.0,0.0,0.407638818025589,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.135622963309288,-2926.365478515625,304.14630126953125,0.8256557583808899,0.2066064476966858,0.1866487562656402,292.79754638671875,297.1499938964844,293.1499938964844,0.0080349287018179,-566.3440551757812,300.77203369140625,0.5040136575698853,0.050000000745058,0.0487136766314506,293.09295654296875,297.1499938964844,293.1499938964844,0.2038855254650116,-3151.72216796875,304.1439208984375,0.9211444854736328,0.2869567573070526,0.2010589838027954,293.07196044921875,297.1499938964844,293.1499938964844,0.2800177335739136,-5482.04052734375,304.1581115722656,0.9990000128746032,0.4500145018100738,0.3493418395519256,293.1649169921875,297.1499938964844,293.1499938964844,0.0040265838615596,-1513.6412353515625,296.5948791503906,0.5040136575698853,0.050000000745058,0.2310767173767089,291.1757507324219,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651611328125,291.17431640625,1.0,0.25739786028862,0.6470940113067627,0.6470940113067627,1.0,1.0,-1.220334768295288,0.4866824448108673,0.7336523532867432,0.193896472454071,0.0,0.0,0.6726495027542114,43.366512298583984,49.0,-12.94430923461914,-14773.7099609375,193.20216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,308.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.353515625,18000.0,0.0,0.0,0.3393207788467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914485931396484,0.7914565205574036,-7.888771506259218e-06,0.0,0.0003443674359004,0.0,0.0,74.60372161865234,0.0,0.0,0.0,0.4046993851661682,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.135622963309288,-2926.365478515625,304.14630126953125,0.8256557583808899,0.2066064476966858,0.1866487562656402,292.79754638671875,297.1499938964844,293.1499938964844,0.0080349287018179,-566.3440551757812,300.77203369140625,0.5040136575698853,0.050000000745058,0.0487136766314506,293.09295654296875,297.1499938964844,293.1499938964844,0.2038855254650116,-3151.72216796875,304.1439208984375,0.9211444854736328,0.2869567573070526,0.2010589838027954,293.07196044921875,297.1499938964844,293.1499938964844,0.2800177335739136,-5482.04052734375,304.1581115722656,0.9990000128746032,0.4500145018100738,0.3493418395519256,293.1649169921875,297.1499938964844,293.1499938964844,0.0040265838615596,-1513.6412353515625,296.5948791503906,0.5040136575698853,0.050000000745058,0.2310767173767089,291.1757507324219,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651611328125,291.17431640625,1.0,0.25739786028862,0.6470940113067627,0.6470940113067627,1.0,1.0,-1.220334768295288,0.4866824448108673,0.7336523532867432,0.193896472454071,0.0,0.0,0.6726495027542114,43.366512298583984,49.0,-12.94430923461914,-14773.7099609375,193.20216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,308.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.353515625,18000.0,0.0,0.0,0.3393207788467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914485931396484,0.7914565205574036,-7.888771506259218e-06,0.0,0.0003443674359004,0.0,0.0,74.60372161865234,0.0,0.0,0.0,0.4046993851661682,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366157531738281,-2943.861083984375,304.1458740234375,0.8235182166099548,0.2075460404157638,0.1875279545783996,292.7918395996094,297.1499938964844,293.1499938964844,0.0082244500517845,-575.5992431640625,300.9054870605469,0.5017610192298889,0.050000000745058,0.0487476326525211,293.09307861328125,297.1499938964844,293.1499938964844,0.2054810523986816,-3171.6552734375,304.143310546875,0.9183111786842346,0.2883804440498352,0.2020788639783859,293.0707092285156,297.1499938964844,293.1499938964844,0.284593254327774,-5556.720703125,304.14776611328125,0.9990000128746032,0.4522615671157837,0.353924810886383,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368484333157,-1518.2744140625,296.59112548828125,0.5017610192298889,0.050000000745058,0.2312377691268921,291.1591186523437,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611328125,291.1573181152344,1.0,0.2596877217292785,0.6451629996299744,0.6451629996299744,1.0,1.0,-1.2283483743667605,0.4893347322940826,0.739013671875,0.1950281411409378,0.0,0.0,0.6725088953971863,44.34535598754883,52.0,-21.76727104187012,-14842.466796875,197.88584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,308.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.3390028774738312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885664105415344,0.78857421875,-7.850590009184089e-06,0.0,0.0003440448199398,0.0,0.0,73.92866516113281,0.0,0.0,0.0,0.4036621153354645,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366157531738281,-2943.861083984375,304.1458740234375,0.8235182166099548,0.2075460404157638,0.1875279545783996,292.7918395996094,297.1499938964844,293.1499938964844,0.0082244500517845,-575.5992431640625,300.9054870605469,0.5017610192298889,0.050000000745058,0.0487476326525211,293.09307861328125,297.1499938964844,293.1499938964844,0.2054810523986816,-3171.6552734375,304.143310546875,0.9183111786842346,0.2883804440498352,0.2020788639783859,293.0707092285156,297.1499938964844,293.1499938964844,0.284593254327774,-5556.720703125,304.14776611328125,0.9990000128746032,0.4522615671157837,0.353924810886383,293.1609191894531,297.1499938964844,293.1499938964844,0.0040368484333157,-1518.2744140625,296.59112548828125,0.5017610192298889,0.050000000745058,0.2312377691268921,291.1591186523437,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611328125,291.1573181152344,1.0,0.2596877217292785,0.6451629996299744,0.6451629996299744,1.0,1.0,-1.2283483743667605,0.4893347322940826,0.739013671875,0.1950281411409378,0.0,0.0,0.6725088953971863,44.34535598754883,52.0,-21.76727104187012,-14842.466796875,197.88584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,308.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.3390028774738312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885664105415344,0.78857421875,-7.850590009184089e-06,0.0,0.0003440448199398,0.0,0.0,73.92866516113281,0.0,0.0,0.0,0.4036621153354645,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376363039016723,-2961.827880859375,304.1455383300781,0.8200636506080627,0.2084624469280243,0.188400998711586,292.78631591796875,297.1499938964844,293.1499938964844,0.0084262751042842,-585.2691650390625,301.04034423828125,0.4986858665943146,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.207120344042778,-3192.09130859375,304.1427917480469,0.9137268662452698,0.2897754907608032,0.2030908912420272,293.0771484375,297.1499938964844,293.1499938964844,0.2911776304244995,-5662.0869140625,304.1375732421875,0.9990000128746032,0.4529798924922943,0.3603907227516174,293.1572265625,297.1499938964844,293.1499938964844,0.0040492936968803,-1523.823974609375,296.5865478515625,0.4986858665943146,0.050000000745058,0.2314686030149459,291.14013671875,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15740966796875,291.13824462890625,1.0,0.262760579586029,0.643068253993988,0.643068253993988,1.0,1.0,-1.2387070655822754,0.4929059147834778,0.7458011507987976,0.1966204494237899,0.0,0.0,0.6750859022140503,45.732547760009766,55.0,-25.731903076171875,-14942.576171875,204.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,308.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.09765625,18000.0,0.0,0.0,0.3388912379741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916669845581055,0.7916748523712158,-7.869102773838677e-06,0.0,0.0003439315478317,0.0,0.0,74.49310302734375,0.0,0.0,0.0,0.4046908617019653,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376363039016723,-2961.827880859375,304.1455383300781,0.8200636506080627,0.2084624469280243,0.188400998711586,292.78631591796875,297.1499938964844,293.1499938964844,0.0084262751042842,-585.2691650390625,301.04034423828125,0.4986858665943146,0.050000000745058,0.0487962923943996,293.0932922363281,297.1499938964844,293.1499938964844,0.207120344042778,-3192.09130859375,304.1427917480469,0.9137268662452698,0.2897754907608032,0.2030908912420272,293.0771484375,297.1499938964844,293.1499938964844,0.2911776304244995,-5662.0869140625,304.1375732421875,0.9990000128746032,0.4529798924922943,0.3603907227516174,293.1572265625,297.1499938964844,293.1499938964844,0.0040492936968803,-1523.823974609375,296.5865478515625,0.4986858665943146,0.050000000745058,0.2314686030149459,291.14013671875,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15740966796875,291.13824462890625,1.0,0.262760579586029,0.643068253993988,0.643068253993988,1.0,1.0,-1.2387070655822754,0.4929059147834778,0.7458011507987976,0.1966204494237899,0.0,0.0,0.6750859022140503,45.732547760009766,55.0,-25.731903076171875,-14942.576171875,204.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,308.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.09765625,18000.0,0.0,0.0,0.3388912379741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916669845581055,0.7916748523712158,-7.869102773838677e-06,0.0,0.0003439315478317,0.0,0.0,74.49310302734375,0.0,0.0,0.0,0.4046908617019653,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381478905677795,-2970.819091796875,304.1454467773437,0.8179440498352051,0.2089114189147949,0.1888338476419448,292.7835998535156,297.1499938964844,293.1499938964844,0.0085313878953456,-590.2158203125,301.1084289550781,0.4969228208065033,0.050000000745058,0.0488254055380821,293.0934753417969,297.1499938964844,293.1499938964844,0.2079421132802963,-3202.311767578125,304.1426086425781,0.9109677076339722,0.2904608249664306,0.2035921812057495,293.0829772949219,297.1499938964844,293.1499938964844,0.2950972616672516,-5724.13720703125,304.1327209472656,0.9990000128746032,0.4527575969696045,0.3642040491104126,293.155517578125,297.1499938964844,293.1499938964844,0.0040560676716268,-1526.809814453125,296.584228515625,0.4969228208065033,0.050000000745058,0.2316067069768905,291.13043212890625,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1285705566406,1.0,0.2645396292209625,0.6419697999954224,0.6419697999954224,1.0,1.0,-1.2446060180664062,0.4949710667133331,0.7496349215507507,0.197554349899292,0.0,0.0,0.6773709654808044,46.55857467651367,55.0,-26.445520401000977,-15002.3876953125,208.0339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,308.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.345703125,18000.0,0.0,0.0,0.3389860689640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795463502407074,0.7954714298248291,-7.900095624790993e-06,0.0,0.0003440277650952,0.0,0.0,75.24794006347656,0.0,0.0,0.0,0.405985951423645,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386571526527404,-2979.757080078125,304.14532470703125,0.8156097531318665,0.2093544006347656,0.1892638653516769,292.78094482421875,297.1499938964844,293.1499938964844,0.0086392173543572,-595.2225952148438,301.17694091796875,0.4950475394725799,0.050000000745058,0.0488573312759399,293.0936584472656,297.1499938964844,293.1499938964844,0.2087603509426117,-3212.470703125,304.1424865722656,0.9080040454864502,0.2911392450332641,0.204089879989624,293.0904235839844,297.1499938964844,293.1499938964844,0.2993718087673187,-5791.369140625,304.12811279296875,0.9990000128746032,0.4521476328372955,0.3683403432369232,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631191805005,-1529.89111328125,296.58203125,0.4950475394725799,0.050000000745058,0.2317581474781036,291.1208190917969,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1189880371094,1.0,0.2664545476436615,0.640842616558075,0.640842616558075,1.0,1.0,-1.2509043216705322,0.4971900880336761,0.7537142634391785,0.1985626071691513,0.0,0.0,0.6802889108657837,47.462310791015625,58.0,-26.5791244506836,-15067.6533203125,212.1269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,308.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0234375,18000.0,0.0,0.0,0.339214563369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007052540779114,0.8007132411003113,-7.945402103359811e-06,0.0,0.0003442596644163,0.0,0.0,76.31600189208984,0.0,0.0,0.0,0.407787561416626,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396635770797729,-2997.380615234375,304.14520263671875,0.8104078769683838,0.2102236002683639,0.1901154667139053,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628567755222,-605.3841552734375,301.3153686523437,0.4910489618778229,0.050000000745058,0.0489285327494144,293.0937805175781,297.1499938964844,293.1499938964844,0.210419699549675,-3233.026123046875,304.1422119140625,0.9018386602401732,0.2925440967082977,0.2051090151071548,293.1098937988281,297.1499938964844,293.1499938964844,0.3088090419769287,-5938.44873046875,304.1197204589844,0.9990000128746032,0.4497200548648834,0.3774017691612243,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779137052595,-1536.2664794921875,296.57818603515625,0.4910489618778229,0.050000000745058,0.2320958971977234,291.102294921875,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.1006164550781,1.0,0.2706247568130493,0.638514518737793,0.638514518737793,1.0,1.0,-1.2645171880722046,0.5020159482955933,0.7625012397766113,0.200762078166008,0.0,0.0,0.6879023313522339,49.472938537597656,61.0,-25.71104431152344,-15212.0478515625,221.22088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,308.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.19140625,18000.0,0.0,0.0,0.3401461839675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152860403060913,0.8152941465377808,-8.077893653535284e-06,0.0,0.0003452051605563,0.0,0.0,79.38269805908203,0.0,0.0,0.0,0.4128434956073761,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396635770797729,-2997.380615234375,304.14520263671875,0.8104078769683838,0.2102236002683639,0.1901154667139053,292.7758178710937,297.1499938964844,293.1499938964844,0.0088628567755222,-605.3841552734375,301.3153686523437,0.4910489618778229,0.050000000745058,0.0489285327494144,293.0937805175781,297.1499938964844,293.1499938964844,0.210419699549675,-3233.026123046875,304.1422119140625,0.9018386602401732,0.2925440967082977,0.2051090151071548,293.1098937988281,297.1499938964844,293.1499938964844,0.3088090419769287,-5938.44873046875,304.1197204589844,0.9990000128746032,0.4497200548648834,0.3774017691612243,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779137052595,-1536.2664794921875,296.57818603515625,0.4910489618778229,0.050000000745058,0.2320958971977234,291.102294921875,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.1006164550781,1.0,0.2706247568130493,0.638514518737793,0.638514518737793,1.0,1.0,-1.2645171880722046,0.5020159482955933,0.7625012397766113,0.200762078166008,0.0,0.0,0.6879023313522339,49.472938537597656,61.0,-25.71104431152344,-15212.0478515625,221.22088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,308.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.19140625,18000.0,0.0,0.0,0.3401461839675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152860403060913,0.8152941465377808,-8.077893653535284e-06,0.0,0.0003452051605563,0.0,0.0,79.38269805908203,0.0,0.0,0.0,0.4128434956073761,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.140658438205719,-3014.7470703125,304.1451416015625,0.8045962452888489,0.2110939621925354,0.1909676343202591,292.7709045410156,297.1499938964844,293.1499938964844,0.0090972427278757,-615.7117919921875,301.4556579589844,0.4867904484272003,0.050000000745058,0.0490083508193492,293.0942077636719,297.1499938964844,293.1499938964844,0.2120560854673385,-3253.21923828125,304.14208984375,0.8953593373298645,0.2938780784606933,0.2061217725276947,293.1347961425781,297.1499938964844,293.1499938964844,0.3192259967327118,-6098.9453125,304.11248779296875,0.9990000128746032,0.4456982612609863,0.3873073756694793,293.1481628417969,297.1499938964844,293.1499938964844,0.0040936330333352,-1542.902099609375,296.5755615234375,0.4867904484272003,0.050000000745058,0.2324745059013366,291.08514404296875,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483459472656,291.0836181640625,1.0,0.2751606702804565,0.6361048817634583,0.6361048817634583,1.0,1.0,-1.2791959047317505,0.5072404146194458,0.7719554901123047,0.2031415998935699,0.0,0.0,0.6977187395095825,51.72056198120117,49.0,-23.88068389892578,-15371.5048828125,231.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,308.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.287109375,18000.0,0.0,0.0,0.3418071568012237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349985480308533,0.8350067734718323,-8.265509677585214e-06,0.0,0.0003468908253125,0.0,0.0,83.7088851928711,0.0,0.0,0.0,0.4197514951229095,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.140658438205719,-3014.7470703125,304.1451416015625,0.8045962452888489,0.2110939621925354,0.1909676343202591,292.7709045410156,297.1499938964844,293.1499938964844,0.0090972427278757,-615.7117919921875,301.4556579589844,0.4867904484272003,0.050000000745058,0.0490083508193492,293.0942077636719,297.1499938964844,293.1499938964844,0.2120560854673385,-3253.21923828125,304.14208984375,0.8953593373298645,0.2938780784606933,0.2061217725276947,293.1347961425781,297.1499938964844,293.1499938964844,0.3192259967327118,-6098.9453125,304.11248779296875,0.9990000128746032,0.4456982612609863,0.3873073756694793,293.1481628417969,297.1499938964844,293.1499938964844,0.0040936330333352,-1542.902099609375,296.5755615234375,0.4867904484272003,0.050000000745058,0.2324745059013366,291.08514404296875,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483459472656,291.0836181640625,1.0,0.2751606702804565,0.6361048817634583,0.6361048817634583,1.0,1.0,-1.2791959047317505,0.5072404146194458,0.7719554901123047,0.2031415998935699,0.0,0.0,0.6977187395095825,51.72056198120117,49.0,-23.88068389892578,-15371.5048828125,231.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,308.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.287109375,18000.0,0.0,0.0,0.3418071568012237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349985480308533,0.8350067734718323,-8.265509677585214e-06,0.0,0.0003468908253125,0.0,0.0,83.7088851928711,0.0,0.0,0.0,0.4197514951229095,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413565725088119,-3026.600341796875,304.1456298828125,0.8072952628135681,0.2119595408439636,0.1917290687561035,292.76593017578125,297.1499938964844,293.1499938964844,0.0093069542199373,-624.1403198242188,301.6014709472656,0.4877587556838989,0.050000000745058,0.0489898584783077,293.0950927734375,297.1499938964844,293.1499938964844,0.2131703794002533,-3266.589599609375,304.1429138183594,0.8984414935112,0.2951148748397827,0.2069749385118484,293.1545104980469,297.1499938964844,293.1499938964844,0.3177557587623596,-6070.22216796875,304.1280517578125,0.9990000128746032,0.4420444965362549,0.3850406110286712,293.145263671875,297.1499938964844,293.1499938964844,0.0041009802371263,-1545.448486328125,296.5840148925781,0.4877587556838989,0.050000000745058,0.2323867976665496,291.0846862792969,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1454467773437,291.0868835449219,1.0,0.2739399969577789,0.6344138383865356,0.6344138383865356,1.0,1.0,-1.2782961130142212,0.5060558915138245,0.7722402215003967,0.2022749483585357,0.0,0.0,0.7069399952888489,51.24165344238281,37.0,5.641384124755859,-15422.8134765625,230.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,308.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17819.52734375,18000.0,0.0,0.0,0.3440733850002289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572973012924194,0.8573057651519775,-8.492906999890693e-06,0.0,0.0003491907555144,0.0,0.0,88.88668060302734,0.0,0.0,0.0,0.4275974631309509,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413565725088119,-3026.600341796875,304.1456298828125,0.8072952628135681,0.2119595408439636,0.1917290687561035,292.76593017578125,297.1499938964844,293.1499938964844,0.0093069542199373,-624.1403198242188,301.6014709472656,0.4877587556838989,0.050000000745058,0.0489898584783077,293.0950927734375,297.1499938964844,293.1499938964844,0.2131703794002533,-3266.589599609375,304.1429138183594,0.8984414935112,0.2951148748397827,0.2069749385118484,293.1545104980469,297.1499938964844,293.1499938964844,0.3177557587623596,-6070.22216796875,304.1280517578125,0.9990000128746032,0.4420444965362549,0.3850406110286712,293.145263671875,297.1499938964844,293.1499938964844,0.0041009802371263,-1545.448486328125,296.5840148925781,0.4877587556838989,0.050000000745058,0.2323867976665496,291.0846862792969,291.1499938964844,257.72247314453125,256.7222900390625,279.1310729980469,293.1454467773437,291.0868835449219,1.0,0.2739399969577789,0.6344138383865356,0.6344138383865356,1.0,1.0,-1.2782961130142212,0.5060558915138245,0.7722402215003967,0.2022749483585357,0.0,0.0,0.7069399952888489,51.24165344238281,37.0,5.641384124755859,-15422.8134765625,230.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,308.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17819.52734375,18000.0,0.0,0.0,0.3440733850002289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572973012924194,0.8573057651519775,-8.492906999890693e-06,0.0,0.0003491907555144,0.0,0.0,88.88668060302734,0.0,0.0,0.0,0.4275974631309509,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415596753358841,-3029.278076171875,304.1467590332031,0.8174479603767395,0.2128645032644271,0.1924255341291427,292.76092529296875,297.1499938964844,293.1499938964844,0.0094781946390867,-629.8024291992188,301.755859375,0.4934848248958587,0.050000000745058,0.0488845743238925,293.0955810546875,297.1499938964844,293.1499938964844,0.2135563045740127,-3270.45556640625,304.1446533203125,0.91083025932312,0.2964024245738983,0.2077793031930923,293.1505126953125,297.1499938964844,293.1499938964844,0.3045867383480072,-5858.9501953125,304.15753173828125,0.9990000128746032,0.4426860809326172,0.3718451857566833,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951357223093,-1541.20263671875,296.6150207519531,0.4934848248958587,0.050000000745058,0.2318873852491378,291.12042236328125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423645019531,291.1249389648437,1.0,0.2683210968971252,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263537883758545,0.4993222951889038,0.7642155885696411,0.198494553565979,0.0,0.0,0.7087502479553223,48.349979400634766,40.0,44.57788848876953,-15337.1865234375,218.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,308.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.947265625,18000.0,0.0,0.0,0.3462839722633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685051202774048,0.8685137629508972,-8.634657206130214e-06,0.0,0.0003514341951813,0.0,0.0,91.7749481201172,0.0,0.0,0.0,0.4316192865371704,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415596753358841,-3029.278076171875,304.1467590332031,0.8174479603767395,0.2128645032644271,0.1924255341291427,292.76092529296875,297.1499938964844,293.1499938964844,0.0094781946390867,-629.8024291992188,301.755859375,0.4934848248958587,0.050000000745058,0.0488845743238925,293.0955810546875,297.1499938964844,293.1499938964844,0.2135563045740127,-3270.45556640625,304.1446533203125,0.91083025932312,0.2964024245738983,0.2077793031930923,293.1505126953125,297.1499938964844,293.1499938964844,0.3045867383480072,-5858.9501953125,304.15753173828125,0.9990000128746032,0.4426860809326172,0.3718451857566833,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951357223093,-1541.20263671875,296.6150207519531,0.4934848248958587,0.050000000745058,0.2318873852491378,291.12042236328125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423645019531,291.1249389648437,1.0,0.2683210968971252,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263537883758545,0.4993222951889038,0.7642155885696411,0.198494553565979,0.0,0.0,0.7087502479553223,48.349979400634766,40.0,44.57788848876953,-15337.1865234375,218.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,308.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.947265625,18000.0,0.0,0.0,0.3462839722633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685051202774048,0.8685137629508972,-8.634657206130214e-06,0.0,0.0003514341951813,0.0,0.0,91.7749481201172,0.0,0.0,0.0,0.4316192865371704,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416205167770385,-3029.854736328125,304.1472473144531,0.821571946144104,0.2133328169584274,0.1928056478500366,292.75836181640625,297.1499938964844,293.1499938964844,0.0095655219629406,-632.5330200195312,301.8346862792969,0.4958061873912811,0.050000000745058,0.0488441996276378,293.095703125,297.1499938964844,293.1499938964844,0.2136778682470321,-3271.4814453125,304.1453857421875,0.9163934588432312,0.2970708608627319,0.2082110941410064,293.13983154296875,297.1499938964844,293.1499938964844,0.298989325761795,-5770.3662109375,304.1662292480469,0.9990000128746032,0.4447773396968841,0.3666568696498871,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917736478149,-1538.6339111328125,296.63433837890625,0.4958061873912811,0.050000000745058,0.2316958606243133,291.14422607421875,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.1483154296875,1.0,0.2665222287178039,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.258000731468201,0.4967727661132812,0.7612279057502747,0.1969644874334335,0.0,0.0,0.7067480087280273,47.24157333374024,40.0,52.61447525024414,-15290.82421875,214.13140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412109375,308.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.3471672832965851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678110837936401,0.8678197264671326,-8.643425644550007e-06,0.0,0.0003523306804709,0.0,0.0,91.73259735107422,0.0,0.0,0.0,0.4314144253730774,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417808979749679,-3032.30419921875,304.1474304199219,0.8245972394943237,0.2138043642044067,0.1932006776332855,292.7557373046875,297.1499938964844,293.1499938964844,0.0096624959260225,-635.7843017578125,301.9125061035156,0.4974294006824493,0.050000000745058,0.0488168448209762,293.0957336425781,297.1499938964844,293.1499938964844,0.2139488309621811,-3274.502685546875,304.1457214355469,0.9206018447875975,0.2977500259876251,0.2086596339941024,293.127685546875,297.1499938964844,293.1499938964844,0.2950778603553772,-5708.9853515625,304.1703491210937,0.9990000128746032,0.4472915530204773,0.3631000220775604,293.1390380859375,297.1499938964844,293.1499938964844,0.004090410657227,-1537.206787109375,296.6500549316406,0.4974294006824493,0.050000000745058,0.2315660864114761,291.1612243652344,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.13922119140625,291.1637268066406,1.0,0.2652204930782318,0.6324980854988098,0.6324980854988098,1.0,1.0,-1.2545539140701294,0.4950732290744781,0.7594807147979736,0.195920318365097,0.0,0.0,0.7042465209960938,46.49595260620117,43.0,46.302513122558594,-15251.359375,211.3367156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7501220703125,308.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.75390625,18000.0,0.0,0.0,0.3478889763355255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638769388198853,0.8638855814933777,-8.614194484835025e-06,0.0,0.0003530630783643,0.0,0.0,90.87403106689452,0.0,0.0,0.0,0.4300906062126159,4.0,0.0,1.0
