time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423222124576568,-3041.328125,304.1473693847656,0.828481912612915,0.214734137058258,0.1940131485462188,292.75054931640625,297.1499938964844,293.1499938964844,0.0098816072568297,-643.5073852539062,302.06610107421875,0.4992656707763672,0.050000000745058,0.0487867891788482,293.0957336425781,297.1499938964844,293.1499938964844,0.2148351371288299,-3285.090576171875,304.1456604003906,0.926124095916748,0.299124538898468,0.209591194987297,293.104248046875,297.1499938964844,293.1499938964844,0.2906000316143036,-5640.17041015625,304.1708068847656,0.9990000128746032,0.4526113867759704,0.3591525256633758,293.1356506347656,297.1499938964844,293.1499938964844,0.0040947003290057,-1537.8197021484375,296.6727600097656,0.4992656707763672,0.050000000745058,0.2314235270023346,291.17779541015625,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1786193847656,1.0,0.2639468908309936,0.6312490105628967,0.6312490105628967,1.0,1.0,-1.2516995668411257,0.4933089017868042,0.7583906650543213,0.1946765482425689,0.0,0.0,0.6992425322532654,45.690696716308594,46.0,25.23224258422852,-15204.888671875,208.6334381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,308.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.4921875,18000.0,0.0,0.0,0.3488690555095672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534497618675232,0.8534582853317261,-8.51376353239175e-06,0.0,0.000354057730874,0.0,0.0,88.44503784179688,0.0,0.0,0.0,0.4264526963233948,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423222124576568,-3041.328125,304.1473693847656,0.828481912612915,0.214734137058258,0.1940131485462188,292.75054931640625,297.1499938964844,293.1499938964844,0.0098816072568297,-643.5073852539062,302.06610107421875,0.4992656707763672,0.050000000745058,0.0487867891788482,293.0957336425781,297.1499938964844,293.1499938964844,0.2148351371288299,-3285.090576171875,304.1456604003906,0.926124095916748,0.299124538898468,0.209591194987297,293.104248046875,297.1499938964844,293.1499938964844,0.2906000316143036,-5640.17041015625,304.1708068847656,0.9990000128746032,0.4526113867759704,0.3591525256633758,293.1356506347656,297.1499938964844,293.1499938964844,0.0040947003290057,-1537.8197021484375,296.6727600097656,0.4992656707763672,0.050000000745058,0.2314235270023346,291.17779541015625,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1786193847656,1.0,0.2639468908309936,0.6312490105628967,0.6312490105628967,1.0,1.0,-1.2516995668411257,0.4933089017868042,0.7583906650543213,0.1946765482425689,0.0,0.0,0.6992425322532654,45.690696716308594,46.0,25.23224258422852,-15204.888671875,208.6334381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,308.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.4921875,18000.0,0.0,0.0,0.3488690555095672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534497618675232,0.8534582853317261,-8.51376353239175e-06,0.0,0.000354057730874,0.0,0.0,88.44503784179688,0.0,0.0,0.0,0.4264526963233948,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430321037769317,-3053.504638671875,304.1470642089844,0.8298230767250061,0.2156303226947784,0.1948163211345672,292.7452697753906,297.1499938964844,293.1499938964844,0.0101291202008724,-652.4060668945312,302.2191162109375,0.4994474053382873,0.050000000745058,0.0487838573753833,293.095947265625,297.1499938964844,293.1499938964844,0.2159997522830963,-3299.3154296875,304.1451721191406,0.928128182888031,0.30046147108078,0.2105302363634109,293.0867004394531,297.1499938964844,293.1499938964844,0.2898541390895843,-5630.923828125,304.1649780273437,0.9990000128746032,0.4573471844196319,0.3587663173675537,293.1319885253906,297.1499938964844,293.1499938964844,0.0041055935434997,-1541.6160888671875,296.68896484375,0.4994474053382873,0.050000000745058,0.2314096242189407,291.1797790527344,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.17938232421875,1.0,0.2641513347625732,0.6297401785850525,0.6297401785850525,1.0,1.0,-1.2533053159713743,0.4933165609836578,0.7599887251853943,0.1943301707506179,0.0,0.0,0.695003867149353,45.63982009887695,49.0,5.3015899658203125,-15200.5517578125,209.0797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,308.5705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18084.359375,18000.0,0.0,0.0,0.3493495285511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431132435798645,0.8431216478347778,-8.40633856569184e-06,0.0,0.0003545453655533,0.0,0.0,86.01573181152344,0.0,0.0,0.0,0.4228052496910095,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430321037769317,-3053.504638671875,304.1470642089844,0.8298230767250061,0.2156303226947784,0.1948163211345672,292.7452697753906,297.1499938964844,293.1499938964844,0.0101291202008724,-652.4060668945312,302.2191162109375,0.4994474053382873,0.050000000745058,0.0487838573753833,293.095947265625,297.1499938964844,293.1499938964844,0.2159997522830963,-3299.3154296875,304.1451721191406,0.928128182888031,0.30046147108078,0.2105302363634109,293.0867004394531,297.1499938964844,293.1499938964844,0.2898541390895843,-5630.923828125,304.1649780273437,0.9990000128746032,0.4573471844196319,0.3587663173675537,293.1319885253906,297.1499938964844,293.1499938964844,0.0041055935434997,-1541.6160888671875,296.68896484375,0.4994474053382873,0.050000000745058,0.2314096242189407,291.1797790527344,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.17938232421875,1.0,0.2641513347625732,0.6297401785850525,0.6297401785850525,1.0,1.0,-1.2533053159713743,0.4933165609836578,0.7599887251853943,0.1943301707506179,0.0,0.0,0.695003867149353,45.63982009887695,49.0,5.3015899658203125,-15200.5517578125,209.0797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,308.5705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18084.359375,18000.0,0.0,0.0,0.3493495285511017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431132435798645,0.8431216478347778,-8.40633856569184e-06,0.0,0.0003545453655533,0.0,0.0,86.01573181152344,0.0,0.0,0.0,0.4228052496910095,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438911259174347,-3068.405029296875,304.1466064453125,0.8291341662406921,0.2165307253599167,0.1956409364938736,292.7398986816406,297.1499938964844,293.1499938964844,0.0104035958647727,-662.2494506835938,302.37274169921875,0.4982853829860687,0.050000000745058,0.0488026887178421,293.0963134765625,297.1499938964844,293.1499938964844,0.2173392474651336,-3315.797607421875,304.14453125,0.9272078275680542,0.3017557859420776,0.211448386311531,293.07733154296875,297.1499938964844,293.1499938964844,0.2921663522720337,-5669.84228515625,304.1560974121094,0.9990000128746032,0.4608639776706695,0.3612493276596069,293.128173828125,297.1499938964844,293.1499938964844,0.004121711011976,-1547.865966796875,296.70086669921875,0.4982853829860687,0.050000000745058,0.2314989417791366,291.1712951660156,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.1701354980469,1.0,0.265544444322586,0.6279782056808472,0.6279782056808472,1.0,1.0,-1.258506178855896,0.4947247505187988,0.7637813687324524,0.1946711540222168,0.0,0.0,0.6926457285881042,46.19450378417969,52.0,-9.60761833190918,-15236.125,212.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,308.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.103515625,18000.0,0.0,0.0,0.3495237827301025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359053134918213,0.8359136581420898,-8.326232091349084e-06,0.0,0.0003547222004272,0.0,0.0,84.30589294433594,0.0,0.0,0.0,0.4202477037906647,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438911259174347,-3068.405029296875,304.1466064453125,0.8291341662406921,0.2165307253599167,0.1956409364938736,292.7398986816406,297.1499938964844,293.1499938964844,0.0104035958647727,-662.2494506835938,302.37274169921875,0.4982853829860687,0.050000000745058,0.0488026887178421,293.0963134765625,297.1499938964844,293.1499938964844,0.2173392474651336,-3315.797607421875,304.14453125,0.9272078275680542,0.3017557859420776,0.211448386311531,293.07733154296875,297.1499938964844,293.1499938964844,0.2921663522720337,-5669.84228515625,304.1560974121094,0.9990000128746032,0.4608639776706695,0.3612493276596069,293.128173828125,297.1499938964844,293.1499938964844,0.004121711011976,-1547.865966796875,296.70086669921875,0.4982853829860687,0.050000000745058,0.2314989417791366,291.1712951660156,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283874511719,291.1701354980469,1.0,0.265544444322586,0.6279782056808472,0.6279782056808472,1.0,1.0,-1.258506178855896,0.4947247505187988,0.7637813687324524,0.1946711540222168,0.0,0.0,0.6926457285881042,46.19450378417969,52.0,-9.60761833190918,-15236.125,212.06964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,308.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.103515625,18000.0,0.0,0.0,0.3495237827301025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359053134918213,0.8359136581420898,-8.326232091349084e-06,0.0,0.0003547222004272,0.0,0.0,84.30589294433594,0.0,0.0,0.0,0.4202477037906647,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448422968387603,-3084.951904296875,304.1461486816406,0.8268715739250183,0.2174276262521743,0.1964803338050842,292.7344665527344,297.1499938964844,293.1499938964844,0.0107028000056743,-672.7779541015625,302.5278015136719,0.4961012005805969,0.050000000745058,0.0488391295075416,293.0965576171875,297.1499938964844,293.1499938964844,0.2188190221786499,-3334.03466796875,304.1438903808594,0.9240790605545044,0.3030650615692138,0.2123814225196838,293.0765075683594,297.1499938964844,293.1499938964844,0.2969227433204651,-5746.5810546875,304.1461486816406,0.9990000128746032,0.4628916382789612,0.3660054504871368,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415654122829,-1555.789794921875,296.7105712890625,0.4961012005805969,0.050000000745058,0.2316718101501464,291.1567687988281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1552124023437,1.0,0.2678859531879425,0.6259878277778625,0.6259878277778625,1.0,1.0,-1.2665928602218628,0.4972373843193054,0.7693554759025574,0.1955347806215286,0.0,0.0,0.6926745772361755,47.23932266235352,55.0,-18.78194999694824,-15307.3623046875,217.1536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,308.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.3496243953704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335683345794678,0.8335766196250916,-8.293002792925108e-06,0.0,0.0003548243257682,0.0,0.0,83.70098114013672,0.0,0.0,0.0,0.4193955957889557,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448422968387603,-3084.951904296875,304.1461486816406,0.8268715739250183,0.2174276262521743,0.1964803338050842,292.7344665527344,297.1499938964844,293.1499938964844,0.0107028000056743,-672.7779541015625,302.5278015136719,0.4961012005805969,0.050000000745058,0.0488391295075416,293.0965576171875,297.1499938964844,293.1499938964844,0.2188190221786499,-3334.03466796875,304.1438903808594,0.9240790605545044,0.3030650615692138,0.2123814225196838,293.0765075683594,297.1499938964844,293.1499938964844,0.2969227433204651,-5746.5810546875,304.1461486816406,0.9990000128746032,0.4628916382789612,0.3660054504871368,293.1243896484375,297.1499938964844,293.1499938964844,0.0041415654122829,-1555.789794921875,296.7105712890625,0.4961012005805969,0.050000000745058,0.2316718101501464,291.1567687988281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1552124023437,1.0,0.2678859531879425,0.6259878277778625,0.6259878277778625,1.0,1.0,-1.2665928602218628,0.4972373843193054,0.7693554759025574,0.1955347806215286,0.0,0.0,0.6926745772361755,47.23932266235352,55.0,-18.78194999694824,-15307.3623046875,217.1536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,308.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.3496243953704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335683345794678,0.8335766196250916,-8.293002792925108e-06,0.0,0.0003548243257682,0.0,0.0,83.70098114013672,0.0,0.0,0.0,0.4193955957889557,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453379392623901,-3093.572998046875,304.1459655761719,0.8252756595611572,0.2178733497858047,0.1969033032655716,292.7317199707031,297.1499938964844,293.1499938964844,0.0108616044744849,-678.248779296875,302.6061096191406,0.4947148859500885,0.050000000745058,0.0488629527390003,293.0966491699219,297.1499938964844,293.1499938964844,0.2195970267057418,-3343.614501953125,304.1435852050781,0.9218794107437134,0.3037206530570984,0.2128569632768631,293.0790710449219,297.1499938964844,293.1499938964844,0.3000578880310058,-5796.4482421875,304.1411437988281,0.9990000128746032,0.4633166491985321,0.3690811991691589,293.12255859375,297.1499938964844,293.1499938964844,0.0041525424458086,-1560.1949462890625,296.715087890625,0.4947148859500885,0.050000000745058,0.2317848056554794,291.1482849121094,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1466369628906,1.0,0.2693497240543365,0.6249191164970398,0.6249191164970398,1.0,1.0,-1.2715271711349487,0.4988303482532501,0.7726967930793762,0.1961216032505035,0.0,0.0,0.6936368346214294,47.917457580566406,55.0,-21.55777740478516,-15354.5126953125,220.3715057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269775390625,308.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6640625,18000.0,0.0,0.0,0.3497198224067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344562649726868,0.8344645500183105,-8.296734449686483e-06,0.0,0.0003549211542122,0.0,0.0,83.8632583618164,0.0,0.0,0.0,0.4196920990943908,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458413451910019,-3102.322021484375,304.1457824707031,0.8234242796897888,0.2183176726102829,0.1973277777433395,292.7289123535156,297.1499938964844,293.1499938964844,0.0110263926908373,-683.8304443359375,302.6850891113281,0.4931700229644775,0.050000000745058,0.0488901101052761,293.0968322753906,297.1499938964844,293.1499938964844,0.2203807681798935,-3353.2509765625,304.1433410644531,0.9193280935287476,0.3043637275695801,0.2133285701274871,293.0835266113281,297.1499938964844,293.1499938964844,0.3036304712295532,-5852.84423828125,304.1362609863281,0.9990000128746032,0.4633418321609497,0.3725565969944,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640703566372,-1564.8193359375,296.7195739746094,0.4931700229644775,0.050000000745058,0.2319136261940002,291.139404296875,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1376953125,1.0,0.2709807455539703,0.6238080263137817,0.6238080263137817,1.0,1.0,-1.276961326599121,0.5006099939346313,0.7763513326644897,0.1967918872833252,0.0,0.0,0.6952348947525024,48.68801498413086,58.0,-23.36064910888672,-15408.3134765625,223.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,308.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.857421875,18000.0,0.0,0.0,0.3498823344707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367628455162048,0.8367711305618286,-8.314758815686218e-06,0.0,0.0003550860856194,0.0,0.0,84.34896087646484,0.0,0.0,0.0,0.4204891324043274,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468621641397476,-3120.0302734375,304.1454772949219,0.8191108107566833,0.2192053496837616,0.1981831490993499,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729899749159,-695.24169921875,302.8446655273437,0.4897034466266632,0.050000000745058,0.048953216522932,293.09722900390625,297.1499938964844,293.1499938964844,0.2219484150409698,-3372.479248046875,304.1429443359375,0.9134560823440552,0.3056311011314392,0.2142603546380996,293.0975036621094,297.1499938964844,293.1499938964844,0.3118883073329925,-5981.89990234375,304.1271057128906,0.9990000128746032,0.4622027575969696,0.3805097043514251,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885040700435,-1574.5770263671875,296.7289428710937,0.4897034466266632,0.050000000745058,0.2322129756212234,291.1213073730469,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.11962890625,1.0,0.2746655344963074,0.6214776039123535,0.6214776039123535,1.0,1.0,-1.2890875339508057,0.5046334266662598,0.7844541668891907,0.1983323544263839,0.0,0.0,0.7002733945846558,50.47222518920898,61.0,-24.81131172180176,-15532.8154296875,232.3118438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,308.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17918.421875,18000.0,0.0,0.0,0.3505051136016845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8455564379692078,0.8455648422241211,-8.393865755351726e-06,0.0,0.0003557181044016,0.0,0.0,86.29612731933594,0.0,0.0,0.0,0.4235680997371673,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468621641397476,-3120.0302734375,304.1454772949219,0.8191108107566833,0.2192053496837616,0.1981831490993499,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729899749159,-695.24169921875,302.8446655273437,0.4897034466266632,0.050000000745058,0.048953216522932,293.09722900390625,297.1499938964844,293.1499938964844,0.2219484150409698,-3372.479248046875,304.1429443359375,0.9134560823440552,0.3056311011314392,0.2142603546380996,293.0975036621094,297.1499938964844,293.1499938964844,0.3118883073329925,-5981.89990234375,304.1271057128906,0.9990000128746032,0.4622027575969696,0.3805097043514251,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885040700435,-1574.5770263671875,296.7289428710937,0.4897034466266632,0.050000000745058,0.2322129756212234,291.1213073730469,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.11962890625,1.0,0.2746655344963074,0.6214776039123535,0.6214776039123535,1.0,1.0,-1.2890875339508057,0.5046334266662598,0.7844541668891907,0.1983323544263839,0.0,0.0,0.7002733945846558,50.47222518920898,61.0,-24.81131172180176,-15532.8154296875,232.3118438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201110839844,308.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17918.421875,18000.0,0.0,0.0,0.3505051136016845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8455564379692078,0.8455648422241211,-8.393865755351726e-06,0.0,0.0003557181044016,0.0,0.0,86.29612731933594,0.0,0.0,0.0,0.4235680997371673,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1478918343782425,-3137.839599609375,304.145263671875,0.814174473285675,0.2200948148965835,0.1990488469600677,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405466735363,-706.8582153320312,303.0055236816406,0.485844224691391,0.050000000745058,0.0490263625979423,293.0975952148437,297.1499938964844,293.1499938964844,0.2235174030065536,-3391.66015625,304.1426696777344,0.9070351719856262,0.306894451379776,0.2151926904916763,293.1174621582031,297.1499938964844,293.1499938964844,0.3213554322719574,-6128.09326171875,304.1189880371094,0.9990000128746032,0.4595009684562683,0.3895246982574463,293.1140441894531,297.1499938964844,293.1499938964844,0.0042145610786974,-1584.8856201171875,296.7394104003906,0.485844224691391,0.050000000745058,0.2325599491596222,291.1036682128906,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10211181640625,1.0,0.2788059115409851,0.61902916431427,0.61902916431427,1.0,1.0,-1.302570939064026,0.5091486573219299,0.793422281742096,0.2000726610422134,0.0,0.0,0.7076401114463806,52.53356552124024,64.0,-24.421751022338867,-15675.7119140625,241.8965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,308.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.791015625,18000.0,0.0,0.0,0.3516556024551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596882224082947,0.8596967458724976,-8.52988159749657e-06,0.0,0.0003568857209756,0.0,0.0,89.55091857910156,0.0,0.0,0.0,0.4285650849342346,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1478918343782425,-3137.839599609375,304.145263671875,0.814174473285675,0.2200948148965835,0.1990488469600677,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405466735363,-706.8582153320312,303.0055236816406,0.485844224691391,0.050000000745058,0.0490263625979423,293.0975952148437,297.1499938964844,293.1499938964844,0.2235174030065536,-3391.66015625,304.1426696777344,0.9070351719856262,0.306894451379776,0.2151926904916763,293.1174621582031,297.1499938964844,293.1499938964844,0.3213554322719574,-6128.09326171875,304.1189880371094,0.9990000128746032,0.4595009684562683,0.3895246982574463,293.1140441894531,297.1499938964844,293.1499938964844,0.0042145610786974,-1584.8856201171875,296.7394104003906,0.485844224691391,0.050000000745058,0.2325599491596222,291.1036682128906,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10211181640625,1.0,0.2788059115409851,0.61902916431427,0.61902916431427,1.0,1.0,-1.302570939064026,0.5091486573219299,0.793422281742096,0.2000726610422134,0.0,0.0,0.7076401114463806,52.53356552124024,64.0,-24.421751022338867,-15675.7119140625,241.8965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,308.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.791015625,18000.0,0.0,0.0,0.3516556024551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596882224082947,0.8596967458724976,-8.52988159749657e-06,0.0,0.0003568857209756,0.0,0.0,89.55091857910156,0.0,0.0,0.0,0.4285650849342346,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489223539829254,-3155.605712890625,304.1451416015625,0.8087631464004517,0.2209885567426681,0.1999257206916809,292.7140197753906,297.1499938964844,293.1499938964844,0.0121261365711689,-718.528076171875,303.1661071777344,0.4816542863845825,0.050000000745058,0.0491078309714794,293.097900390625,297.1499938964844,293.1499938964844,0.2250831425189972,-3410.7373046875,304.1425170898437,0.9005646705627441,0.3081609010696411,0.2161330878734588,293.1424255371094,297.1499938964844,293.1499938964844,0.3317541778087616,-6286.8798828125,304.1120300292969,0.9990000128746032,0.4552718698978424,0.3993256092071533,293.1107482910156,297.1499938964844,293.1499938964844,0.0042422404512763,-1595.7037353515625,296.7516784667969,0.4816542863845825,0.050000000745058,0.2329464107751846,291.087158203125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08575439453125,1.0,0.2832910716533661,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.3170784711837769,0.5140233635902405,0.8030550479888916,0.2019431442022323,0.0,0.0,0.7171419858932495,54.82387161254883,52.0,-22.988746643066406,-15832.8896484375,252.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,308.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17830.08984375,18000.0,0.0,0.0,0.3534481227397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787516951560974,0.8787603974342346,-8.721471203898545e-06,0.0,0.000358704914106,0.0,0.0,94.1207504272461,0.0,0.0,0.0,0.4353664219379425,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489223539829254,-3155.605712890625,304.1451416015625,0.8087631464004517,0.2209885567426681,0.1999257206916809,292.7140197753906,297.1499938964844,293.1499938964844,0.0121261365711689,-718.528076171875,303.1661071777344,0.4816542863845825,0.050000000745058,0.0491078309714794,293.097900390625,297.1499938964844,293.1499938964844,0.2250831425189972,-3410.7373046875,304.1425170898437,0.9005646705627441,0.3081609010696411,0.2161330878734588,293.1424255371094,297.1499938964844,293.1499938964844,0.3317541778087616,-6286.8798828125,304.1120300292969,0.9990000128746032,0.4552718698978424,0.3993256092071533,293.1107482910156,297.1499938964844,293.1499938964844,0.0042422404512763,-1595.7037353515625,296.7516784667969,0.4816542863845825,0.050000000745058,0.2329464107751846,291.087158203125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.08575439453125,1.0,0.2832910716533661,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.3170784711837769,0.5140233635902405,0.8030550479888916,0.2019431442022323,0.0,0.0,0.7171419858932495,54.82387161254883,52.0,-22.988746643066406,-15832.8896484375,252.5675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,308.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17830.08984375,18000.0,0.0,0.0,0.3534481227397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787516951560974,0.8787603974342346,-8.721471203898545e-06,0.0,0.000358704914106,0.0,0.0,94.1207504272461,0.0,0.0,0.0,0.4353664219379425,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.149674043059349,-3168.22509765625,304.1455383300781,0.8114363551139832,0.2219403982162475,0.2007416933774948,292.7107238769531,297.1499938964844,293.1499938964844,0.0124687710776925,-727.7393798828125,303.3271789550781,0.4826726615428924,0.050000000745058,0.0490878857672214,293.097900390625,297.1499938964844,293.1499938964844,0.2262451648712158,-3424.535888671875,304.14312744140625,0.9036887288093568,0.3094764649868011,0.2170218676328659,293.1618957519531,297.1499938964844,293.1499938964844,0.3301983177661896,-6256.72900390625,304.1278991699219,0.9990000128746032,0.4514732956886291,0.3969537019729614,293.107177734375,297.1499938964844,293.1499938964844,0.0042613386176526,-1602.3558349609375,296.7752990722656,0.4826726615428924,0.050000000745058,0.2328518033027649,291.0870361328125,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0891418457031,1.0,0.2820369601249695,0.6146401762962341,0.6146401762962341,1.0,1.0,-1.316150784492493,0.5126352310180664,0.8035155534744263,0.20069420337677,0.0,0.0,0.7260178327560425,54.30361557006836,40.0,5.637246131896973,-15882.525390625,251.04103088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,308.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17823.458984375,18000.0,0.0,0.0,0.3557571470737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900257408618927,0.9002663493156433,-8.95229823072441e-06,0.0,0.0003610482963267,0.0,0.0,99.5590362548828,0.0,0.0,0.0,0.4430540800094604,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.149674043059349,-3168.22509765625,304.1455383300781,0.8114363551139832,0.2219403982162475,0.2007416933774948,292.7107238769531,297.1499938964844,293.1499938964844,0.0124687710776925,-727.7393798828125,303.3271789550781,0.4826726615428924,0.050000000745058,0.0490878857672214,293.097900390625,297.1499938964844,293.1499938964844,0.2262451648712158,-3424.535888671875,304.14312744140625,0.9036887288093568,0.3094764649868011,0.2170218676328659,293.1618957519531,297.1499938964844,293.1499938964844,0.3301983177661896,-6256.72900390625,304.1278991699219,0.9990000128746032,0.4514732956886291,0.3969537019729614,293.107177734375,297.1499938964844,293.1499938964844,0.0042613386176526,-1602.3558349609375,296.7752990722656,0.4826726615428924,0.050000000745058,0.2328518033027649,291.0870361328125,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0891418457031,1.0,0.2820369601249695,0.6146401762962341,0.6146401762962341,1.0,1.0,-1.316150784492493,0.5126352310180664,0.8035155534744263,0.20069420337677,0.0,0.0,0.7260178327560425,54.30361557006836,40.0,5.637246131896973,-15882.525390625,251.04103088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,308.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17823.458984375,18000.0,0.0,0.0,0.3557571470737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900257408618927,0.9002663493156433,-8.95229823072441e-06,0.0,0.0003610482963267,0.0,0.0,99.5590362548828,0.0,0.0,0.0,0.4430540800094604,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498528271913528,-3170.90478515625,304.1460266113281,0.8155673742294312,0.2224409580230713,0.2011405378580093,292.708984375,297.1499938964844,293.1499938964844,0.0126162888482213,-731.0525512695312,303.4093322753906,0.4849942624568939,0.050000000745058,0.0490427054464817,293.09783935546875,297.1499938964844,293.1499938964844,0.2265245765447616,-3427.531494140625,304.14385986328125,0.908802330493927,0.3101525008678436,0.2174551039934158,293.1629333496094,297.1499938964844,293.1499938964844,0.3248195946216583,-6170.376953125,304.1417236328125,0.9990000128746032,0.4511133730411529,0.3915182650089264,293.1053466796875,297.1499938964844,293.1499938964844,0.0042651696130633,-1602.7701416015625,296.7960205078125,0.4849942624568939,0.050000000745058,0.2326374799013137,291.1017761230469,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10516357421875,1.0,0.2797186970710754,0.6139976978302002,0.6139976978302002,1.0,1.0,-1.3103163242340088,0.5098217725753784,0.8004945516586304,0.1989702880382537,0.0,0.0,0.7277889847755432,53.065521240234375,40.0,25.967426300048828,-15857.2177734375,246.02737426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398986816406,308.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17868.203125,18000.0,0.0,0.0,0.3569099903106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075289368629456,0.9075379371643066,-9.04224179976154e-06,0.0,0.0003622182703111,0.0,0.0,101.5364761352539,0.0,0.0,0.0,0.4456779360771179,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499492675065994,-3172.08447265625,304.1465759277344,0.8212448954582214,0.2229558825492859,0.2015353143215179,292.7067565917969,297.1499938964844,293.1499938964844,0.0127554265782237,-733.8434448242188,303.4931030273437,0.488312155008316,0.050000000745058,0.0489791929721832,293.0976867675781,297.1499938964844,293.1499938964844,0.2266753762960434,-3428.888427734375,304.14471435546875,0.9163395762443542,0.310838907957077,0.2178822457790374,293.1571350097656,297.1499938964844,293.1499938964844,0.3169386386871338,-6045.4189453125,304.1575622558594,0.9990000128746032,0.452083021402359,0.3837466239929199,293.103515625,297.1499938964844,293.1499938964844,0.0042663267813622,-1601.8782958984375,296.8204040527344,0.488312155008316,0.050000000745058,0.2323362082242965,291.12255859375,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.1037292480469,291.1269226074219,1.0,0.2764275372028351,0.6135293841362,0.6135293841362,1.0,1.0,-1.301538586616516,0.5058611631393433,0.7956774234771729,0.1966685950756073,0.0,0.0,0.7275644540786743,51.31707763671875,43.0,44.17578887939453,-15800.0419921875,238.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7208251953125,308.5743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.48046875,18000.0,0.0,0.0,0.3579429984092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109255075454712,0.9109346270561218,-9.09383288671961e-06,0.0,0.0003632666484918,0.0,0.0,102.54688262939452,0.0,0.0,0.0,0.4469255208969116,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502156257629394,-3175.81201171875,304.1472473144531,0.8281907439231873,0.223975196480751,0.2023870795965194,292.7008972167969,297.1499938964844,293.1499938964844,0.0130787231028079,-740.61474609375,303.6648254394531,0.4920613169670105,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270508706569671,-3432.655029296875,304.14581298828125,0.9259496331214904,0.3121962547302246,0.2187792807817459,293.1336364746094,297.1499938964844,293.1499938964844,0.3074016571044922,-5896.19384765625,304.17041015625,0.9990000128746032,0.4566497206687927,0.3750784397125244,293.1000671386719,297.1499938964844,293.1499938964844,0.0042721782810986,-1601.51171875,296.869140625,0.4920613169670105,0.050000000745058,0.2320073992013931,291.1635437011719,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1660461425781,1.0,0.2733632326126098,0.6123111844062805,0.6123111844062805,1.0,1.0,-1.2927478551864624,0.5015602111816406,0.791187584400177,0.1938088536262512,0.0,0.0,0.7227522134780884,49.41754150390625,46.0,46.6955680847168,-15720.431640625,231.3490600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73651123046875,308.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.177734375,18000.0,0.0,0.0,0.3594913780689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905869483947754,0.9058785438537598,-9.06670538824983e-06,0.0,0.0003648380225058,0.0,0.0,101.45265197753906,0.0,0.0,0.0,0.4452007412910461,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502156257629394,-3175.81201171875,304.1472473144531,0.8281907439231873,0.223975196480751,0.2023870795965194,292.7008972167969,297.1499938964844,293.1499938964844,0.0130787231028079,-740.61474609375,303.6648254394531,0.4920613169670105,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270508706569671,-3432.655029296875,304.14581298828125,0.9259496331214904,0.3121962547302246,0.2187792807817459,293.1336364746094,297.1499938964844,293.1499938964844,0.3074016571044922,-5896.19384765625,304.17041015625,0.9990000128746032,0.4566497206687927,0.3750784397125244,293.1000671386719,297.1499938964844,293.1499938964844,0.0042721782810986,-1601.51171875,296.869140625,0.4920613169670105,0.050000000745058,0.2320073992013931,291.1635437011719,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1660461425781,1.0,0.2733632326126098,0.6123111844062805,0.6123111844062805,1.0,1.0,-1.2927478551864624,0.5015602111816406,0.791187584400177,0.1938088536262512,0.0,0.0,0.7227522134780884,49.41754150390625,46.0,46.6955680847168,-15720.431640625,231.3490600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73651123046875,308.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.177734375,18000.0,0.0,0.0,0.3594913780689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905869483947754,0.9058785438537598,-9.06670538824983e-06,0.0,0.0003648380225058,0.0,0.0,101.45265197753906,0.0,0.0,0.0,0.4452007412910461,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1508048921823501,-3185.51806640625,304.14715576171875,0.8319715857505798,0.2249911278486251,0.2032687366008758,292.6940612792969,297.1499938964844,293.1499938964844,0.0134726120159029,-749.5263061523438,303.8396301269531,0.4937560856342315,0.050000000745058,0.0488796159625053,293.097412109375,297.1499938964844,293.1499938964844,0.2279007285833358,-3442.647705078125,304.145751953125,0.9311978816986084,0.3135528564453125,0.2196999639272689,293.1092224121094,297.1499938964844,293.1499938964844,0.3029427528381347,-5828.32568359375,304.1708068847656,0.9990000128746032,0.4620223939418793,0.371231734752655,293.0966491699219,297.1499938964844,293.1499938964844,0.004286992829293,-1605.708251953125,296.9056701660156,0.4937560856342315,0.050000000745058,0.2318638563156128,291.18096923828125,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18182373046875,1.0,0.2721330523490906,0.6108603477478027,0.6108603477478027,1.0,1.0,-1.290082931518555,0.4997069239616394,0.7903760075569153,0.1922284811735153,0.0,0.0,0.7172675132751465,48.60441970825195,49.0,26.26123809814453,-15678.302734375,228.5843048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79937744140625,308.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.626953125,18000.0,0.0,0.0,0.3604009747505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894626259803772,0.8946352005004883,-8.95292487257393e-06,0.0,0.0003657611960079,0.0,0.0,98.61288452148438,0.0,0.0,0.0,0.4412088096141815,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1508048921823501,-3185.51806640625,304.14715576171875,0.8319715857505798,0.2249911278486251,0.2032687366008758,292.6940612792969,297.1499938964844,293.1499938964844,0.0134726120159029,-749.5263061523438,303.8396301269531,0.4937560856342315,0.050000000745058,0.0488796159625053,293.097412109375,297.1499938964844,293.1499938964844,0.2279007285833358,-3442.647705078125,304.145751953125,0.9311978816986084,0.3135528564453125,0.2196999639272689,293.1092224121094,297.1499938964844,293.1499938964844,0.3029427528381347,-5828.32568359375,304.1708068847656,0.9990000128746032,0.4620223939418793,0.371231734752655,293.0966491699219,297.1499938964844,293.1499938964844,0.004286992829293,-1605.708251953125,296.9056701660156,0.4937560856342315,0.050000000745058,0.2318638563156128,291.18096923828125,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18182373046875,1.0,0.2721330523490906,0.6108603477478027,0.6108603477478027,1.0,1.0,-1.290082931518555,0.4997069239616394,0.7903760075569153,0.1922284811735153,0.0,0.0,0.7172675132751465,48.60441970825195,49.0,26.26123809814453,-15678.302734375,228.5843048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79937744140625,308.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.626953125,18000.0,0.0,0.0,0.3604009747505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894626259803772,0.8946352005004883,-8.95292487257393e-06,0.0,0.0003657611960079,0.0,0.0,98.61288452148438,0.0,0.0,0.0,0.4412088096141815,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1516125500202179,-3199.207763671875,304.1467590332031,0.8333483338356018,0.2260082066059112,0.2041774839162826,292.68719482421875,297.1499938964844,293.1499938964844,0.0139234298840165,-759.8209228515625,304.01617431640625,0.4938959181308746,0.050000000745058,0.0488771460950374,293.0972595214844,297.1499938964844,293.1499938964844,0.2290746718645095,-3456.81298828125,304.14520263671875,0.9330596327781676,0.3149147629737854,0.2206445187330246,293.0904846191406,297.1499938964844,293.1499938964844,0.3022363483905792,-5819.89111328125,304.1649475097656,0.9990000128746032,0.4668675065040588,0.3709167242050171,293.093017578125,297.1499938964844,293.1499938964844,0.0043086926452815,-1613.21533203125,296.9354553222656,0.4938959181308746,0.050000000745058,0.2318521291017532,291.1833190917969,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.1829528808594,1.0,0.2723791897296905,0.6091748476028442,0.6091748476028442,1.0,1.0,-1.2919105291366575,0.4996121823787689,0.7922983169555664,0.1915151625871658,0.0,0.0,0.7125232219696045,48.56502914428711,52.0,5.973118305206299,-15676.1474609375,229.16905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,308.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.216796875,18000.0,0.0,0.0,0.3608019649982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831824064254761,0.8831912279129028,-8.828835234453436e-06,0.0,0.0003661681257653,0.0,0.0,95.70528411865234,0.0,0.0,0.0,0.4371118545532226,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1516125500202179,-3199.207763671875,304.1467590332031,0.8333483338356018,0.2260082066059112,0.2041774839162826,292.68719482421875,297.1499938964844,293.1499938964844,0.0139234298840165,-759.8209228515625,304.01617431640625,0.4938959181308746,0.050000000745058,0.0488771460950374,293.0972595214844,297.1499938964844,293.1499938964844,0.2290746718645095,-3456.81298828125,304.14520263671875,0.9330596327781676,0.3149147629737854,0.2206445187330246,293.0904846191406,297.1499938964844,293.1499938964844,0.3022363483905792,-5819.89111328125,304.1649475097656,0.9990000128746032,0.4668675065040588,0.3709167242050171,293.093017578125,297.1499938964844,293.1499938964844,0.0043086926452815,-1613.21533203125,296.9354553222656,0.4938959181308746,0.050000000745058,0.2318521291017532,291.1833190917969,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.1829528808594,1.0,0.2723791897296905,0.6091748476028442,0.6091748476028442,1.0,1.0,-1.2919105291366575,0.4996121823787689,0.7922983169555664,0.1915151625871658,0.0,0.0,0.7125232219696045,48.56502914428711,52.0,5.973118305206299,-15676.1474609375,229.16905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,308.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.216796875,18000.0,0.0,0.0,0.3608019649982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831824064254761,0.8831912279129028,-8.828835234453436e-06,0.0,0.0003661681257653,0.0,0.0,95.70528411865234,0.0,0.0,0.0,0.4371118545532226,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525846570730209,-3215.8564453125,304.1462097167969,0.8330010175704956,0.2270246595144271,0.2051053047180175,292.6807556152344,297.1499938964844,293.1499938964844,0.014119098894298,-768.3128662109375,304.14849853515625,0.4960738718509674,0.0533675290644168,0.0497782416641712,293.0971069335937,297.1499938964844,293.1499938964844,0.2304955720901489,-3474.10009765625,304.1444396972656,0.9325082898139954,0.3162793517112732,0.2216063737869262,293.0798645019531,297.1499938964844,293.1499938964844,0.304293692111969,-5854.49609375,304.15655517578125,0.9990000128746032,0.470551073551178,0.3731010556221008,293.0892028808594,297.1499938964844,293.1499938964844,0.0043358555994927,-1623.2884521484375,296.9608764648437,0.4929294288158417,0.050000000745058,0.2319333106279373,291.1746520996094,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17340087890625,1.0,0.273814707994461,0.6072448492050171,0.6072448492050171,1.0,1.0,-1.297976016998291,0.5011625289916992,0.7968134880065918,0.1915779858827591,0.0,0.0,0.7097248435020447,49.08729553222656,55.0,-10.052451133728027,-15717.060546875,232.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.162109375,18000.0,0.0,0.0,0.3608939945697784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748602271080017,0.8748689889907837,-8.733193681109697e-06,0.0,0.0003662615490611,0.0,0.0,93.58001708984376,0.0,0.0,0.0,0.4341214895248413,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525846570730209,-3215.8564453125,304.1462097167969,0.8330010175704956,0.2270246595144271,0.2051053047180175,292.6807556152344,297.1499938964844,293.1499938964844,0.014119098894298,-768.3128662109375,304.14849853515625,0.4960738718509674,0.0533675290644168,0.0497782416641712,293.0971069335937,297.1499938964844,293.1499938964844,0.2304955720901489,-3474.10009765625,304.1444396972656,0.9325082898139954,0.3162793517112732,0.2216063737869262,293.0798645019531,297.1499938964844,293.1499938964844,0.304293692111969,-5854.49609375,304.15655517578125,0.9990000128746032,0.470551073551178,0.3731010556221008,293.0892028808594,297.1499938964844,293.1499938964844,0.0043358555994927,-1623.2884521484375,296.9608764648437,0.4929294288158417,0.050000000745058,0.2319333106279373,291.1746520996094,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17340087890625,1.0,0.273814707994461,0.6072448492050171,0.6072448492050171,1.0,1.0,-1.297976016998291,0.5011625289916992,0.7968134880065918,0.1915779858827591,0.0,0.0,0.7097248435020447,49.08729553222656,55.0,-10.052451133728027,-15717.060546875,232.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.162109375,18000.0,0.0,0.0,0.3608939945697784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748602271080017,0.8748689889907837,-8.733193681109697e-06,0.0,0.0003662615490611,0.0,0.0,93.58001708984376,0.0,0.0,0.0,0.4341214895248413,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531403511762619,-3225.4501953125,304.1459045410156,0.833299458026886,0.2275283187627792,0.2055604755878448,292.6805114746094,297.1499938964844,293.1499938964844,0.0176419597119092,-861.5972290039062,304.1424255371094,0.5141396522521973,0.0593618787825107,0.0549308247864246,293.0970764160156,297.1499938964844,293.1499938964844,0.2313165813684463,-3484.151123046875,304.1439514160156,0.932896614074707,0.3169572353363037,0.2220809012651443,293.0766906738281,297.1499938964844,293.1499938964844,0.3048746585845947,-5864.345703125,304.1543273925781,0.9990000128746032,0.4720589816570282,0.3734993934631347,293.0873413085937,297.1499938964844,293.1499938964844,0.0043497933074831,-1628.7840576171875,296.9710693359375,0.4927538633346557,0.050000000745058,0.231947973370552,291.1649780273437,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875244140625,291.1624450683594,1.0,0.2750031650066376,0.6060535907745361,0.6060535907745361,1.0,1.0,-1.3057706356048584,0.5038089752197266,0.8019616603851318,0.1925344765186309,0.0,0.0,0.7096531987190247,49.28508758544922,55.0,-22.427928924560547,-15776.73046875,235.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,308.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.609375,18000.0,0.0,0.0,0.360928475856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727313280105591,0.8727400302886963,-8.704822903382592e-06,0.0,0.0003662965027615,0.0,0.0,93.0099105834961,0.0,0.0,0.0,0.4333612322807312,4.0,0.0,1.0
