time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537848711013794,-3236.650146484375,304.1454772949219,0.8331789970397949,0.228037878870964,0.2060216963291168,292.6843566894531,297.1499938964844,293.1499938964844,0.0211465321481227,-944.9530029296876,304.137451171875,0.5325471758842468,0.0645587295293808,0.0601914301514625,293.0970153808594,297.1499938964844,293.1499938964844,0.2322705537080764,-3495.890625,304.143310546875,0.9326972365379332,0.3176407217979431,0.2225598990917205,293.07427978515625,297.1499938964844,293.1499938964844,0.3062115013599396,-5886.14501953125,304.1510925292969,0.9990000128746032,0.4734639227390289,0.3745110929012298,293.0855712890625,297.1499938964844,293.1499938964844,0.0043655717745423,-1635.2952880859375,296.9777526855469,0.4923093020915985,0.050000000745058,0.2319855690002441,291.1489562988281,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.145751953125,1.0,0.2764610350131988,0.6047996282577515,0.6047996282577515,1.0,1.0,-1.3144731521606443,0.5067873001098633,0.807685911655426,0.1936615258455276,0.0,0.0,0.7113083600997925,49.621002197265625,58.0,-34.493770599365234,-15850.4091796875,239.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,308.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.3610436618328094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734095692634583,0.8734182715415955,-8.70186158863362e-06,0.0,0.0003664134128484,0.0,0.0,93.09632110595705,0.0,0.0,0.0,0.4336033761501312,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551149934530258,-3259.68408203125,304.144775390625,0.8314996957778931,0.2290665954351425,0.2069721817970276,292.6981811523437,297.1499938964844,293.1499938964844,0.0280116777867078,-1089.192138671875,304.1303100585937,0.5614169239997864,0.0735615715384483,0.0691453516483306,293.0968322753906,297.1499938964844,293.1499938964844,0.2342331856489181,-3519.936767578125,304.14227294921875,0.9302726984024048,0.3190169334411621,0.2235394269227981,293.0735168457031,297.1499938964844,293.1499938964844,0.3110371232032776,-5963.01220703125,304.14263916015625,0.9990000128746032,0.4755476117134094,0.37868532538414,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992046266794,-1649.0791015625,296.9897155761719,0.490490585565567,0.050000000745058,0.2321423143148422,291.1156921386719,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1129150390625,1.0,0.2800216376781463,0.6022034883499146,0.6022034883499146,1.0,1.0,-1.3327363729476929,0.5130283832550049,0.8197079300880432,0.1960204094648361,0.0,0.0,0.7181541323661804,50.7448616027832,61.0,-42.10368728637695,-16028.208984375,249.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,308.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.197265625,18000.0,0.0,0.0,0.3616861402988434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838856816291809,0.8838945031166077,-8.791600521362852e-06,0.0,0.000367065455066,0.0,0.0,95.52307891845705,0.0,0.0,0.0,0.4372915625572204,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551149934530258,-3259.68408203125,304.144775390625,0.8314996957778931,0.2290665954351425,0.2069721817970276,292.6981811523437,297.1499938964844,293.1499938964844,0.0280116777867078,-1089.192138671875,304.1303100585937,0.5614169239997864,0.0735615715384483,0.0691453516483306,293.0968322753906,297.1499938964844,293.1499938964844,0.2342331856489181,-3519.936767578125,304.14227294921875,0.9302726984024048,0.3190169334411621,0.2235394269227981,293.0735168457031,297.1499938964844,293.1499938964844,0.3110371232032776,-5963.01220703125,304.14263916015625,0.9990000128746032,0.4755476117134094,0.37868532538414,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992046266794,-1649.0791015625,296.9897155761719,0.490490585565567,0.050000000745058,0.2321423143148422,291.1156921386719,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1129150390625,1.0,0.2800216376781463,0.6022034883499146,0.6022034883499146,1.0,1.0,-1.3327363729476929,0.5130283832550049,0.8197079300880432,0.1960204094648361,0.0,0.0,0.7181541323661804,50.7448616027832,61.0,-42.10368728637695,-16028.208984375,249.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,308.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.197265625,18000.0,0.0,0.0,0.3616861402988434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838856816291809,0.8838945031166077,-8.791600521362852e-06,0.0,0.000367065455066,0.0,0.0,95.52307891845705,0.0,0.0,0.0,0.4372915625572204,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.1564220637083053,-3282.17431640625,304.14434814453125,0.8284794092178345,0.2300953567028045,0.2079416811466217,292.715087890625,297.1499938964844,293.1499938964844,0.0348582826554775,-1210.1337890625,304.1256408691406,0.582511842250824,0.0815864726901054,0.0769813731312751,293.0967102050781,297.1499938964844,293.1499938964844,0.236155480146408,-3543.3193359375,304.14166259765625,0.9259510040283204,0.3203909397125244,0.2245325148105621,293.0795288085937,297.1499938964844,293.1499938964844,0.3179230690002441,-6070.87841796875,304.1336364746094,0.9990000128746032,0.4762810170650482,0.3849403858184814,293.08087158203125,297.1499938964844,293.1499938964844,0.0044324537739157,-1662.5009765625,297.0022888183594,0.4877998530864715,0.050000000745058,0.2323807179927826,291.0863952636719,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0839233398437,1.0,0.2842676043510437,0.5995297431945801,0.5995297431945801,1.0,1.0,-1.352292537689209,0.5197309255599976,0.8325616717338562,0.1985740661621093,0.0,0.0,0.7286277413368225,52.32999801635742,64.0,-40.57488250732422,-16230.6689453125,260.8118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.734375,18000.0,0.0,0.0,0.3630866706371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033657908439636,0.90337473154068,-8.985726708488073e-06,0.0,0.000368486798834,0.0,0.0,100.36050415039062,0.0,0.0,0.0,0.4442763328552246,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1564220637083053,-3282.17431640625,304.14434814453125,0.8284794092178345,0.2300953567028045,0.2079416811466217,292.715087890625,297.1499938964844,293.1499938964844,0.0348582826554775,-1210.1337890625,304.1256408691406,0.582511842250824,0.0815864726901054,0.0769813731312751,293.0967102050781,297.1499938964844,293.1499938964844,0.236155480146408,-3543.3193359375,304.14166259765625,0.9259510040283204,0.3203909397125244,0.2245325148105621,293.0795288085937,297.1499938964844,293.1499938964844,0.3179230690002441,-6070.87841796875,304.1336364746094,0.9990000128746032,0.4762810170650482,0.3849403858184814,293.08087158203125,297.1499938964844,293.1499938964844,0.0044324537739157,-1662.5009765625,297.0022888183594,0.4877998530864715,0.050000000745058,0.2323807179927826,291.0863952636719,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0839233398437,1.0,0.2842676043510437,0.5995297431945801,0.5995297431945801,1.0,1.0,-1.352292537689209,0.5197309255599976,0.8325616717338562,0.1985740661621093,0.0,0.0,0.7286277413368225,52.32999801635742,64.0,-40.57488250732422,-16230.6689453125,260.8118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,308.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.734375,18000.0,0.0,0.0,0.3630866706371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033657908439636,0.90337473154068,-8.985726708488073e-06,0.0,0.000368486798834,0.0,0.0,100.36050415039062,0.0,0.0,0.0,0.4442763328552246,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577088385820388,-3304.203857421875,304.1440734863281,0.8245792984962463,0.2311213165521621,0.2089211195707321,292.7328796386719,297.1499938964844,293.1499938964844,0.0418587625026702,-1329.3536376953125,304.12225341796875,0.5983536243438721,0.0889976099133491,0.0841952264308929,293.0966186523437,297.1499938964844,293.1499938964844,0.2380419373512268,-3566.13818359375,304.14129638671875,0.9204078316688538,0.321758359670639,0.2255308926105499,293.0922546386719,297.1499938964844,293.1499938964844,0.3263531327247619,-6201.22900390625,304.12506103515625,0.9990000128746032,0.475500077009201,0.3926723003387451,293.07977294921875,297.1499938964844,293.1499938964844,0.0044653336517512,-1675.6229248046875,297.0149841308594,0.4845006465911865,0.050000000745058,0.2326809018850326,291.0599670410156,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.0578308105469,1.0,0.2890280783176422,0.596814751625061,0.596814751625061,1.0,1.0,-1.3729677200317385,0.5268389582633972,0.8461287021636963,0.2013059109449386,0.0,0.0,0.7424328923225403,54.26874542236328,67.0,-37.077274322509766,-16450.123046875,273.7244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8107604980469,308.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.673828125,18000.0,0.0,0.0,0.3654139339923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304643869400024,0.9304736852645874,-9.272329407394864e-06,0.0,0.0003708486910909,0.0,0.0,107.46807098388672,0.0,0.0,0.0,0.4541104733943939,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577088385820388,-3304.203857421875,304.1440734863281,0.8245792984962463,0.2311213165521621,0.2089211195707321,292.7328796386719,297.1499938964844,293.1499938964844,0.0418587625026702,-1329.3536376953125,304.12225341796875,0.5983536243438721,0.0889976099133491,0.0841952264308929,293.0966186523437,297.1499938964844,293.1499938964844,0.2380419373512268,-3566.13818359375,304.14129638671875,0.9204078316688538,0.321758359670639,0.2255308926105499,293.0922546386719,297.1499938964844,293.1499938964844,0.3263531327247619,-6201.22900390625,304.12506103515625,0.9990000128746032,0.475500077009201,0.3926723003387451,293.07977294921875,297.1499938964844,293.1499938964844,0.0044653336517512,-1675.6229248046875,297.0149841308594,0.4845006465911865,0.050000000745058,0.2326809018850326,291.0599670410156,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.0578308105469,1.0,0.2890280783176422,0.596814751625061,0.596814751625061,1.0,1.0,-1.3729677200317385,0.5268389582633972,0.8461287021636963,0.2013059109449386,0.0,0.0,0.7424328923225403,54.26874542236328,67.0,-37.077274322509766,-16450.123046875,273.7244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8107604980469,308.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.673828125,18000.0,0.0,0.0,0.3654139339923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304643869400024,0.9304736852645874,-9.272329407394864e-06,0.0,0.0003708486910909,0.0,0.0,107.46807098388672,0.0,0.0,0.0,0.4541104733943939,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589740067720413,-3325.7666015625,304.1439514160156,0.8200860023498535,0.2321449220180511,0.2099082469940185,292.7511291503906,297.1499938964844,293.1499938964844,0.0481139607727527,-1437.67529296875,304.1211242675781,0.6103130578994751,0.0958654284477233,0.0908985882997512,293.0965881347656,297.1499938964844,293.1499938964844,0.239889919757843,-3588.385498046875,304.14111328125,0.9141501188278198,0.3231194615364074,0.226532444357872,293.11090087890625,297.1499938964844,293.1499938964844,0.3359765410423279,-6348.3115234375,304.11737060546875,0.9990000128746032,0.473190575838089,0.4014968276023865,293.0792541503906,297.1499938964844,293.1499938964844,0.0044979862868785,-1688.5025634765625,297.0281066894531,0.4807153642177582,0.050000000745058,0.2330309003591537,291.0362854003906,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.03436279296875,1.0,0.2941641509532928,0.5940872430801392,0.5940872430801392,1.0,1.0,-1.3944146633148191,0.5342211723327637,0.8601935505867004,0.2041566371917724,0.0,0.0,0.759210467338562,56.492183685302734,70.0,-33.36540603637695,-16680.77734375,287.9789123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6456298828125,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17694.880859375,18000.0,0.0,0.0,0.3687438368797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964077889919281,0.9640875458717346,-9.645742466091178e-06,0.0,0.0003742281114682,0.0,0.0,116.84395599365234,0.0,0.0,0.0,0.466447651386261,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589740067720413,-3325.7666015625,304.1439514160156,0.8200860023498535,0.2321449220180511,0.2099082469940185,292.7511291503906,297.1499938964844,293.1499938964844,0.0481139607727527,-1437.67529296875,304.1211242675781,0.6103130578994751,0.0958654284477233,0.0908985882997512,293.0965881347656,297.1499938964844,293.1499938964844,0.239889919757843,-3588.385498046875,304.14111328125,0.9141501188278198,0.3231194615364074,0.226532444357872,293.11090087890625,297.1499938964844,293.1499938964844,0.3359765410423279,-6348.3115234375,304.11737060546875,0.9990000128746032,0.473190575838089,0.4014968276023865,293.0792541503906,297.1499938964844,293.1499938964844,0.0044979862868785,-1688.5025634765625,297.0281066894531,0.4807153642177582,0.050000000745058,0.2330309003591537,291.0362854003906,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.03436279296875,1.0,0.2941641509532928,0.5940872430801392,0.5940872430801392,1.0,1.0,-1.3944146633148191,0.5342211723327637,0.8601935505867004,0.2041566371917724,0.0,0.0,0.759210467338562,56.492183685302734,70.0,-33.36540603637695,-16680.77734375,287.9789123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6456298828125,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17694.880859375,18000.0,0.0,0.0,0.3687438368797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964077889919281,0.9640875458717346,-9.645742466091178e-06,0.0,0.0003742281114682,0.0,0.0,116.84395599365234,0.0,0.0,0.0,0.466447651386261,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1595986485481262,-3336.380126953125,304.1439208984375,0.8176743984222412,0.2326558828353881,0.2104042321443557,292.76043701171875,297.1499938964844,293.1499938964844,0.051037348806858,-1488.87158203125,304.1210632324219,0.6150521039962769,0.0990891531109809,0.094057448208332,293.0965576171875,297.1499938964844,293.1499938964844,0.2407997697591781,-3599.30419921875,304.1410827636719,0.9108909964561462,0.3237978219985962,0.2270341366529464,293.1221923828125,297.1499938964844,293.1499938964844,0.341154545545578,-6426.80322265625,304.1138916015625,0.9990000128746032,0.4714674949645996,0.4062310457229614,293.0791320800781,297.1499938964844,293.1499938964844,0.0045143282040953,-1694.8902587890625,297.034912109375,0.4786509573459625,0.050000000745058,0.2332218885421753,291.0253601074219,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791320800781,291.0235595703125,1.0,0.29683718085289,0.5927258729934692,0.5927258729934692,1.0,1.0,-1.4053164720535278,0.5379720330238342,0.8673444390296936,0.205606535077095,0.0,0.0,0.7686203122138977,57.694732666015625,70.0,-31.58637428283692,-16798.875,295.54364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551513671875,308.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17668.771484375,18000.0,0.0,0.0,0.3707885146141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982983946800232,0.98299378156662,-9.86337363428902e-06,0.0,0.0003763032145798,0.0,0.0,122.38899993896484,0.0,0.0,0.0,0.4734454452991485,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602178215980529,-3346.88037109375,304.1438903808594,0.8151735663414001,0.2331662476062774,0.210901603102684,292.7698669433594,297.1499938964844,293.1499938964844,0.0538165122270584,-1537.9952392578125,304.12127685546875,0.6190338730812073,0.1021683290600776,0.0970827713608741,293.0965576171875,297.1499938964844,293.1499938964844,0.2416999489068985,-3610.0859375,304.1410827636719,0.9076154828071594,0.3244748115539551,0.2275362908840179,293.1346435546875,297.1499938964844,293.1499938964844,0.3465388417243957,-6507.984375,304.1106872558594,0.9990000128746032,0.4693745970726013,0.4111404716968536,293.0790405273437,297.1499938964844,293.1499938964844,0.0045307339169085,-1701.2623291015625,297.0419921875,0.4764682054519653,0.050000000745058,0.2334223389625549,291.0150146484375,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790405273437,291.01336669921875,1.0,0.2995634377002716,0.5913692712783813,0.5913692712783813,1.0,1.0,-1.416282057762146,0.5417414307594299,0.8745406270027161,0.2070626616477966,0.0,0.0,0.7786604762077332,58.95046615600586,58.0,-29.85687255859375,-16918.212890625,303.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4521789550781,308.4193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17645.150390625,18000.0,0.0,0.0,0.3730796277523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003089189529419,1.0030992031097412,-1.010050891636638e-05,0.0,0.0003786283778026,0.0,0.0,128.5034637451172,0.0,0.0,0.0,0.4809290766716003,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611430048942566,-3362.2197265625,304.1444091796875,0.8179116249084473,0.2342398166656494,0.2118255347013473,292.7884521484375,297.1499938964844,293.1499938964844,0.0588038228452205,-1627.184326171875,304.12255859375,0.6313139200210571,0.1080320701003074,0.1026855707168579,293.0963439941406,297.1499938964844,293.1499938964844,0.2430504709482193,-3625.889404296875,304.141845703125,0.9110752940177916,0.3258738219738006,0.2284819781780243,293.1520690917969,297.1499938964844,293.1499938964844,0.3449524939060211,-6477.18505859375,304.1270751953125,0.9990000128746032,0.4661901593208313,0.4085994660854339,293.078857421875,297.1499938964844,293.1499938964844,0.0045517329126596,-1708.653564453125,297.0654296875,0.4776037931442261,0.050000000745058,0.2333177477121353,291.0113525390625,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0130310058594,1.0,0.299188882112503,0.5894889235496521,0.5894889235496521,1.0,1.0,-1.4220881462097168,0.5429239869117737,0.8791641592979431,0.2070240080356598,0.0,0.0,0.7978684902191162,58.49187469482422,46.0,-0.4181199669837951,-17041.44921875,304.8305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26239013671875,308.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17636.57421875,18000.0,0.0,0.0,0.3781609237194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444355010986328,1.0444461107254028,-1.0612651749397628e-05,0.0,0.0003837852564174,0.0,0.0,141.8609619140625,0.0,0.0,0.0,0.4963858425617218,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611430048942566,-3362.2197265625,304.1444091796875,0.8179116249084473,0.2342398166656494,0.2118255347013473,292.7884521484375,297.1499938964844,293.1499938964844,0.0588038228452205,-1627.184326171875,304.12255859375,0.6313139200210571,0.1080320701003074,0.1026855707168579,293.0963439941406,297.1499938964844,293.1499938964844,0.2430504709482193,-3625.889404296875,304.141845703125,0.9110752940177916,0.3258738219738006,0.2284819781780243,293.1520690917969,297.1499938964844,293.1499938964844,0.3449524939060211,-6477.18505859375,304.1270751953125,0.9990000128746032,0.4661901593208313,0.4085994660854339,293.078857421875,297.1499938964844,293.1499938964844,0.0045517329126596,-1708.653564453125,297.0654296875,0.4776037931442261,0.050000000745058,0.2333177477121353,291.0113525390625,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0130310058594,1.0,0.299188882112503,0.5894889235496521,0.5894889235496521,1.0,1.0,-1.4220881462097168,0.5429239869117737,0.8791641592979431,0.2070240080356598,0.0,0.0,0.7978684902191162,58.49187469482422,46.0,-0.4181199669837951,-17041.44921875,304.8305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26239013671875,308.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17636.57421875,18000.0,0.0,0.0,0.3781609237194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0444355010986328,1.0444461107254028,-1.0612651749397628e-05,0.0,0.0003837852564174,0.0,0.0,141.8609619140625,0.0,0.0,0.0,0.4963858425617218,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615236401557922,-3367.734619140625,304.1456604003906,0.8275589346885681,0.235367938876152,0.2127172946929931,292.8049011230469,297.1499938964844,293.1499938964844,0.0632710233330726,-1708.0916748046875,304.124267578125,0.6486175060272217,0.1138490214943885,0.1080646365880966,293.095947265625,297.1499938964844,293.1499938964844,0.2435721158981323,-3631.1865234375,304.1437072753906,0.924194633960724,0.3273107707500458,0.2293918281793594,293.1454467773437,297.1499938964844,293.1499938964844,0.3313899636268616,-6262.6611328125,304.15753173828125,0.9990000128746032,0.4674253761768341,0.3951931297779083,293.0787353515625,297.1499938964844,293.1499938964844,0.0045558963902294,-1707.800537109375,297.1087341308594,0.4834234118461609,0.050000000745058,0.2327786684036255,291.0449523925781,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.049072265625,1.0,0.2944809794425964,0.5883350968360901,0.5883350968360901,1.0,1.0,-1.413973331451416,0.5387154817581177,0.8752578496932983,0.2043700516223907,0.0,0.0,0.8099333047866821,55.47269058227539,49.0,41.33306884765625,-17045.939453125,293.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13623046875,308.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17736.91796875,18000.0,0.0,0.0,0.3832532465457916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075980305671692,1.07599139213562,-1.1041522157029249e-05,0.0,0.0003889533109031,0.0,0.0,152.9429473876953,0.0,0.0,0.0,0.5082836151123047,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615236401557922,-3367.734619140625,304.1456604003906,0.8275589346885681,0.235367938876152,0.2127172946929931,292.8049011230469,297.1499938964844,293.1499938964844,0.0632710233330726,-1708.0916748046875,304.124267578125,0.6486175060272217,0.1138490214943885,0.1080646365880966,293.095947265625,297.1499938964844,293.1499938964844,0.2435721158981323,-3631.1865234375,304.1437072753906,0.924194633960724,0.3273107707500458,0.2293918281793594,293.1454467773437,297.1499938964844,293.1499938964844,0.3313899636268616,-6262.6611328125,304.15753173828125,0.9990000128746032,0.4674253761768341,0.3951931297779083,293.0787353515625,297.1499938964844,293.1499938964844,0.0045558963902294,-1707.800537109375,297.1087341308594,0.4834234118461609,0.050000000745058,0.2327786684036255,291.0449523925781,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.049072265625,1.0,0.2944809794425964,0.5883350968360901,0.5883350968360901,1.0,1.0,-1.413973331451416,0.5387154817581177,0.8752578496932983,0.2043700516223907,0.0,0.0,0.8099333047866821,55.47269058227539,49.0,41.33306884765625,-17045.939453125,293.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13623046875,308.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17736.91796875,18000.0,0.0,0.0,0.3832532465457916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075980305671692,1.07599139213562,-1.1041522157029249e-05,0.0,0.0003889533109031,0.0,0.0,152.9429473876953,0.0,0.0,0.0,0.5082836151123047,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617934554815292,-3371.292724609375,304.1466369628906,0.8345628976821899,0.2364842146635055,0.2136559039354324,292.8190002441406,297.1499938964844,293.1499938964844,0.0676488652825355,-1788.6898193359375,304.1255187988281,0.664662778377533,0.1197293624281883,0.1135414838790893,293.0957336425781,297.1499938964844,293.1499938964844,0.2438876777887344,-3634.002685546875,304.1452331542969,0.9338749051094056,0.3287269473075866,0.2303295731544494,293.12109375,297.1499938964844,293.1499938964844,0.321385771036148,-6107.3876953125,304.1711730957031,0.9990000128746032,0.4724690914154053,0.3863272070884704,293.0788269042969,297.1499938964844,293.1499938964844,0.0045593692921102,-1706.1129150390625,297.1576538085937,0.4872055351734161,0.050000000745058,0.2324320673942566,291.09014892578125,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0932312011719,1.0,0.2923156023025512,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411733865737915,0.5369750261306763,0.874758780002594,0.2028718441724777,0.0,0.0,0.8147258162498474,53.57894134521485,52.0,52.88069534301758,-17073.25390625,288.4575500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.093994140625,308.3581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.748046875,18000.0,0.0,0.0,0.3878378272056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0924152135849,1.0924265384674072,-1.128751682699658e-05,0.0,0.0003936060820706,0.0,0.0,159.1292266845703,0.0,0.0,0.0,0.5145657658576965,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617934554815292,-3371.292724609375,304.1466369628906,0.8345628976821899,0.2364842146635055,0.2136559039354324,292.8190002441406,297.1499938964844,293.1499938964844,0.0676488652825355,-1788.6898193359375,304.1255187988281,0.664662778377533,0.1197293624281883,0.1135414838790893,293.0957336425781,297.1499938964844,293.1499938964844,0.2438876777887344,-3634.002685546875,304.1452331542969,0.9338749051094056,0.3287269473075866,0.2303295731544494,293.12109375,297.1499938964844,293.1499938964844,0.321385771036148,-6107.3876953125,304.1711730957031,0.9990000128746032,0.4724690914154053,0.3863272070884704,293.0788269042969,297.1499938964844,293.1499938964844,0.0045593692921102,-1706.1129150390625,297.1576538085937,0.4872055351734161,0.050000000745058,0.2324320673942566,291.09014892578125,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0932312011719,1.0,0.2923156023025512,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411733865737915,0.5369750261306763,0.874758780002594,0.2028718441724777,0.0,0.0,0.8147258162498474,53.57894134521485,52.0,52.88069534301758,-17073.25390625,288.4575500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.093994140625,308.3581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.748046875,18000.0,0.0,0.0,0.3878378272056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0924152135849,1.0924265384674072,-1.128751682699658e-05,0.0,0.0003936060820706,0.0,0.0,159.1292266845703,0.0,0.0,0.0,0.5145657658576965,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622881740331649,-3378.997314453125,304.1469116210937,0.8384907245635986,0.2375824451446533,0.2146115899085998,292.83184814453125,297.1499938964844,293.1499938964844,0.0720336437225341,-1870.999267578125,304.1263732910156,0.678261399269104,0.1255101710557937,0.119020752608776,293.0956115722656,297.1499938964844,293.1499938964844,0.244530439376831,-3641.1240234375,304.145751953125,0.9391703009605408,0.3301277458667755,0.2312810271978378,293.0958251953125,297.1499938964844,293.1499938964844,0.3163159787654876,-6030.58154296875,304.1723327636719,0.9990000128746032,0.4783284962177276,0.3822784423828125,293.0790100097656,297.1499938964844,293.1499938964844,0.0045695365406572,-1707.7757568359375,297.1974792480469,0.488939106464386,0.050000000745058,0.2322762161493301,291.1192932128906,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0790100097656,291.12127685546875,1.0,0.2919577062129974,0.5856801867485046,0.5856801867485046,1.0,1.0,-1.4155510663986206,0.5376478433609009,0.8779032230377197,0.2026398777961731,0.0,0.0,0.8167346715927124,52.80940628051758,55.0,41.14863204956055,-17138.552734375,288.2531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1083984375,308.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.271484375,18000.0,0.0,0.0,0.3919023275375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997803211212158,1.0997916460037231,-1.1401962183299474e-05,0.0,0.0003977310261689,0.0,0.0,161.988037109375,0.0,0.0,0.0,0.5174127817153931,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622881740331649,-3378.997314453125,304.1469116210937,0.8384907245635986,0.2375824451446533,0.2146115899085998,292.83184814453125,297.1499938964844,293.1499938964844,0.0720336437225341,-1870.999267578125,304.1263732910156,0.678261399269104,0.1255101710557937,0.119020752608776,293.0956115722656,297.1499938964844,293.1499938964844,0.244530439376831,-3641.1240234375,304.145751953125,0.9391703009605408,0.3301277458667755,0.2312810271978378,293.0958251953125,297.1499938964844,293.1499938964844,0.3163159787654876,-6030.58154296875,304.1723327636719,0.9990000128746032,0.4783284962177276,0.3822784423828125,293.0790100097656,297.1499938964844,293.1499938964844,0.0045695365406572,-1707.7757568359375,297.1974792480469,0.488939106464386,0.050000000745058,0.2322762161493301,291.1192932128906,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0790100097656,291.12127685546875,1.0,0.2919577062129974,0.5856801867485046,0.5856801867485046,1.0,1.0,-1.4155510663986206,0.5376478433609009,0.8779032230377197,0.2026398777961731,0.0,0.0,0.8167346715927124,52.80940628051758,55.0,41.14863204956055,-17138.552734375,288.2531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1083984375,308.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.271484375,18000.0,0.0,0.0,0.3919023275375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997803211212158,1.0997916460037231,-1.1401962183299474e-05,0.0,0.0003977310261689,0.0,0.0,161.988037109375,0.0,0.0,0.0,0.5174127817153931,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1626061201095581,-3384.132568359375,304.1469116210937,0.8395202159881592,0.2381268739700317,0.2150957584381103,292.8382263183594,297.1499938964844,293.1499938964844,0.0741649270057678,-1911.5015869140625,304.1268005371094,0.6840158104896545,0.1282867789268493,0.121682584285736,293.0955505371094,297.1499938964844,293.1499938964844,0.2449562847614288,-3646.0322265625,304.1457214355469,0.9405118227005004,0.3308251202106476,0.2317627668380737,293.0850524902344,297.1499938964844,293.1499938964844,0.3152447640895843,-6015.2333984375,304.1701965332031,0.9990000128746032,0.4811329245567322,0.3816486001014709,293.0790710449219,297.1499938964844,293.1499938964844,0.0045767896808683,-1709.6634521484375,297.2148742675781,0.4892097413539886,0.050000000745058,0.2322520166635513,291.12908935546875,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790710449219,291.1305236816406,1.0,0.2923399806022644,0.5849058032035828,0.5849058032035828,1.0,1.0,-1.4191197156906128,0.5386304259300232,0.8804893493652344,0.202841430902481,0.0,0.0,0.8171331882476807,52.74028015136719,55.0,33.171810150146484,-17183.349609375,289.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12957763671875,308.4014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.451171875,18000.0,0.0,0.0,0.3937532007694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1015552282333374,1.1015665531158447,-1.1430704944359604e-05,0.0,0.0003996094455942,0.0,0.0,162.69281005859375,0.0,0.0,0.0,0.5181030035018921,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629701405763626,-3390.097900390625,304.14678955078125,0.8399950265884399,0.2386681884527206,0.215583324432373,292.8446960449219,297.1499938964844,293.1499938964844,0.0762381553649902,-1951.180908203125,304.1272277832031,0.6890396475791931,0.1309688240289688,0.1242657601833343,293.09552001953125,297.1499938964844,293.1499938964844,0.2454511523246765,-3651.8193359375,304.1455993652344,0.9410945177078248,0.331520527601242,0.2322479337453842,293.076171875,297.1499938964844,293.1499938964844,0.315047413110733,-6013.52783203125,304.1669006347656,0.9990000128746032,0.4837011098861694,0.3818274140357971,293.0790710449219,297.1499938964844,293.1499938964844,0.0045854253694415,-1712.2252197265625,297.230712890625,0.4891327321529388,0.050000000745058,0.2322587072849273,291.1357421875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.1366577148437,1.0,0.2930405735969543,0.5840882658958435,0.5840882658958435,1.0,1.0,-1.4236102104187012,0.5399668216705322,0.8836434483528137,0.2032132595777511,0.0,0.0,0.8173990845680237,52.8521728515625,58.0,24.88977813720703,-17235.265625,291.84979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1566162109375,308.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.685546875,18000.0,0.0,0.0,0.395496666431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026273965835571,1.102638840675354,-1.1448274563008454e-05,0.0,0.0004013788420706,0.0,0.0,163.12144470214844,0.0,0.0,0.0,0.5185241103172302,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1638205498456955,-3404.216796875,304.1464538574219,0.8395223021507263,0.2397412061691284,0.2165657132863998,292.8577880859375,297.1499938964844,293.1499938964844,0.0802034512162208,-2027.75244140625,304.1282043457031,0.6970447897911072,0.1360487341880798,0.1291795969009399,293.09552001953125,297.1499938964844,293.1499938964844,0.2466261833906173,-3665.726806640625,304.1451110839844,0.9403290748596193,0.3329047560691833,0.2332261204719543,293.0648498535156,297.1499938964844,293.1499938964844,0.3169362246990204,-6045.43408203125,304.1580810546875,0.9990000128746032,0.4878852367401123,0.3842537105083465,293.0788879394531,297.1499938964844,293.1499938964844,0.0046064597554504,-1719.163330078125,297.2584533691406,0.4880915284156799,0.050000000745058,0.2323513329029083,291.14080810546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1408386230469,1.0,0.2952452600002289,0.5823404788970947,0.5823404788970947,1.0,1.0,-1.434885025024414,0.5435115098953247,0.8913735151290894,0.2043692469596862,0.0,0.0,0.8181772232055664,53.540077209472656,61.0,9.350906372070312,-17358.0078125,298.4695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2191467285156,308.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.826171875,18000.0,0.0,0.0,0.3987201452255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041651964187622,1.104176640510559,-1.1470723620732317e-05,0.0,0.0004046502581331,0.0,0.0,163.70974731445312,0.0,0.0,0.0,0.5191299915313721,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1638205498456955,-3404.216796875,304.1464538574219,0.8395223021507263,0.2397412061691284,0.2165657132863998,292.8577880859375,297.1499938964844,293.1499938964844,0.0802034512162208,-2027.75244140625,304.1282043457031,0.6970447897911072,0.1360487341880798,0.1291795969009399,293.09552001953125,297.1499938964844,293.1499938964844,0.2466261833906173,-3665.726806640625,304.1451110839844,0.9403290748596193,0.3329047560691833,0.2332261204719543,293.0648498535156,297.1499938964844,293.1499938964844,0.3169362246990204,-6045.43408203125,304.1580810546875,0.9990000128746032,0.4878852367401123,0.3842537105083465,293.0788879394531,297.1499938964844,293.1499938964844,0.0046064597554504,-1719.163330078125,297.2584533691406,0.4880915284156799,0.050000000745058,0.2323513329029083,291.14080810546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1408386230469,1.0,0.2952452600002289,0.5823404788970947,0.5823404788970947,1.0,1.0,-1.434885025024414,0.5435115098953247,0.8913735151290894,0.2043692469596862,0.0,0.0,0.8181772232055664,53.540077209472656,61.0,9.350906372070312,-17358.0078125,298.4695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2191467285156,308.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.826171875,18000.0,0.0,0.0,0.3987201452255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041651964187622,1.104176640510559,-1.1470723620732317e-05,0.0,0.0004046502581331,0.0,0.0,163.70974731445312,0.0,0.0,0.0,0.5191299915313721,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1648039817810058,-3420.68798828125,304.14599609375,0.8375248908996582,0.2408007234334945,0.2175538092851638,292.8710327148437,297.1499938964844,293.1499938964844,0.0839378759264946,-2100.53369140625,304.1292419433594,0.702684223651886,0.1407654881477356,0.1337640434503555,293.0955505371094,297.1499938964844,293.1499938964844,0.2480043768882751,-3682.1552734375,304.1444396972656,0.937475562095642,0.3342781960964203,0.2342108786106109,293.062255859375,297.1499938964844,293.1499938964844,0.3213850259780884,-6116.38525390625,304.1479797363281,0.9990000128746032,0.4905866384506225,0.3889450430870056,293.0785827636719,297.1499938964844,293.1499938964844,0.0046316292136907,-1728.0782470703125,297.2819519042969,0.4860875308513641,0.050000000745058,0.2325323820114135,291.13702392578125,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1364440917969,1.0,0.2983198761940002,0.5804722905158997,0.5804722905158997,1.0,1.0,-1.448604941368103,0.5479781627655029,0.9006267189979553,0.2059527784585952,0.0,0.0,0.8200858235359192,54.74489212036133,64.0,-3.2536940574646,-17502.525390625,307.5508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28076171875,308.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.4017002582550049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068155765533447,1.1068271398544312,-1.1503411769808736e-05,0.0,0.0004076746990904,0.0,0.0,164.6663055419922,0.0,0.0,0.0,0.520153820514679,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1648039817810058,-3420.68798828125,304.14599609375,0.8375248908996582,0.2408007234334945,0.2175538092851638,292.8710327148437,297.1499938964844,293.1499938964844,0.0839378759264946,-2100.53369140625,304.1292419433594,0.702684223651886,0.1407654881477356,0.1337640434503555,293.0955505371094,297.1499938964844,293.1499938964844,0.2480043768882751,-3682.1552734375,304.1444396972656,0.937475562095642,0.3342781960964203,0.2342108786106109,293.062255859375,297.1499938964844,293.1499938964844,0.3213850259780884,-6116.38525390625,304.1479797363281,0.9990000128746032,0.4905866384506225,0.3889450430870056,293.0785827636719,297.1499938964844,293.1499938964844,0.0046316292136907,-1728.0782470703125,297.2819519042969,0.4860875308513641,0.050000000745058,0.2325323820114135,291.13702392578125,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1364440917969,1.0,0.2983198761940002,0.5804722905158997,0.5804722905158997,1.0,1.0,-1.448604941368103,0.5479781627655029,0.9006267189979553,0.2059527784585952,0.0,0.0,0.8200858235359192,54.74489212036133,64.0,-3.2536940574646,-17502.525390625,307.5508117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28076171875,308.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.4017002582550049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068155765533447,1.1068271398544312,-1.1503411769808736e-05,0.0,0.0004076746990904,0.0,0.0,164.6663055419922,0.0,0.0,0.0,0.520153820514679,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658820509910583,-3438.8046875,304.1455383300781,0.8344081044197083,0.2418458759784698,0.218543529510498,292.8843994140625,297.1499938964844,293.1499938964844,0.0874405726790428,-2169.21142578125,304.1303405761719,0.7063722014427185,0.1451193392276764,0.1380184441804886,293.0956420898437,297.1499938964844,293.1499938964844,0.2495286166667938,-3700.35791015625,304.1437683105469,0.9330430626869202,0.3356382548809051,0.2351978868246078,293.0677490234375,297.1499938964844,293.1499938964844,0.3278807997703552,-6217.9013671875,304.1378479003906,0.9990000128746032,0.4917128086090088,0.3953998684883117,293.0782470703125,297.1499938964844,293.1499938964844,0.0046599642373621,-1738.4666748046875,297.3024597167969,0.4833336472511291,0.050000000745058,0.2327851951122284,291.12701416015625,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12603759765625,1.0,0.3020609021186828,0.5785216689109802,0.5785216689109802,1.0,1.0,-1.4641366004943848,0.5531237125396729,0.911012887954712,0.20784492790699,0.0,0.0,0.8237723708152771,56.367767333984375,67.0,-12.341936111450195,-17664.77734375,318.6567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.330322265625,308.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.40234375,18000.0,0.0,0.0,0.4045761823654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122008562088013,1.1122124195098877,-1.156995949713746e-05,0.0,0.0004105934058316,0.0,0.0,166.62123107910156,0.0,0.0,0.0,0.5222170352935791,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658820509910583,-3438.8046875,304.1455383300781,0.8344081044197083,0.2418458759784698,0.218543529510498,292.8843994140625,297.1499938964844,293.1499938964844,0.0874405726790428,-2169.21142578125,304.1303405761719,0.7063722014427185,0.1451193392276764,0.1380184441804886,293.0956420898437,297.1499938964844,293.1499938964844,0.2495286166667938,-3700.35791015625,304.1437683105469,0.9330430626869202,0.3356382548809051,0.2351978868246078,293.0677490234375,297.1499938964844,293.1499938964844,0.3278807997703552,-6217.9013671875,304.1378479003906,0.9990000128746032,0.4917128086090088,0.3953998684883117,293.0782470703125,297.1499938964844,293.1499938964844,0.0046599642373621,-1738.4666748046875,297.3024597167969,0.4833336472511291,0.050000000745058,0.2327851951122284,291.12701416015625,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12603759765625,1.0,0.3020609021186828,0.5785216689109802,0.5785216689109802,1.0,1.0,-1.4641366004943848,0.5531237125396729,0.911012887954712,0.20784492790699,0.0,0.0,0.8237723708152771,56.367767333984375,67.0,-12.341936111450195,-17664.77734375,318.6567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.330322265625,308.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.40234375,18000.0,0.0,0.0,0.4045761823654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122008562088013,1.1122124195098877,-1.156995949713746e-05,0.0,0.0004105934058316,0.0,0.0,166.62123107910156,0.0,0.0,0.0,0.5222170352935791,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670201420783996,-3457.939453125,304.1451416015625,0.8305222392082214,0.2428756654262542,0.2195312231779098,292.8974304199219,297.1499938964844,293.1499938964844,0.0907548442482948,-2234.406494140625,304.13134765625,0.7085970044136047,0.1492028683423996,0.1420031189918518,293.0957946777344,297.1499938964844,293.1499938964844,0.2511468231678009,-3719.666748046875,304.1431579589844,0.9274958968162536,0.3369824588298797,0.236183226108551,293.08026123046875,297.1499938964844,293.1499938964844,0.3359716236591339,-6342.57080078125,304.1284484863281,0.9990000128746032,0.4912681877613067,0.4031861424446106,293.077880859375,297.1499938964844,293.1499938964844,0.0046906624920666,-1749.9052734375,297.3210754394531,0.4799800217151642,0.050000000745058,0.2330957651138305,291.1131591796875,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1119384765625,1.0,0.3063044846057892,0.5765208005905151,0.5765208005905151,1.0,1.0,-1.4810081720352173,0.5587703585624695,0.9222378134727478,0.2099613845348358,0.0,0.0,0.8295882940292358,58.3265495300293,70.0,-18.255739212036133,-17841.212890625,331.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607788085937,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.23046875,18000.0,0.0,0.0,0.4074826836585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1212180852890017,1.1212297677993774,-1.1684526725730391e-05,0.0,0.0004135431081522,0.0,0.0,169.95680236816406,0.0,0.0,0.0,0.5256681442260742,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670201420783996,-3457.939453125,304.1451416015625,0.8305222392082214,0.2428756654262542,0.2195312231779098,292.8974304199219,297.1499938964844,293.1499938964844,0.0907548442482948,-2234.406494140625,304.13134765625,0.7085970044136047,0.1492028683423996,0.1420031189918518,293.0957946777344,297.1499938964844,293.1499938964844,0.2511468231678009,-3719.666748046875,304.1431579589844,0.9274958968162536,0.3369824588298797,0.236183226108551,293.08026123046875,297.1499938964844,293.1499938964844,0.3359716236591339,-6342.57080078125,304.1284484863281,0.9990000128746032,0.4912681877613067,0.4031861424446106,293.077880859375,297.1499938964844,293.1499938964844,0.0046906624920666,-1749.9052734375,297.3210754394531,0.4799800217151642,0.050000000745058,0.2330957651138305,291.1131591796875,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1119384765625,1.0,0.3063044846057892,0.5765208005905151,0.5765208005905151,1.0,1.0,-1.4810081720352173,0.5587703585624695,0.9222378134727478,0.2099613845348358,0.0,0.0,0.8295882940292358,58.3265495300293,70.0,-18.255739212036133,-17841.212890625,331.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607788085937,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.23046875,18000.0,0.0,0.0,0.4074826836585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1212180852890017,1.1212297677993774,-1.1684526725730391e-05,0.0,0.0004135431081522,0.0,0.0,169.95680236816406,0.0,0.0,0.0,0.5256681442260742,4.0,0.0,1.0
