time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676031947135925,-3467.736328125,304.1449584960937,0.8283761739730835,0.2433845400810241,0.2200233191251754,292.9037780761719,297.1499938964844,293.1499938964844,0.0923549383878707,-2265.908935546875,304.1318359375,0.7092856764793396,0.1511542499065399,0.1439130157232284,293.0959167480469,297.1499938964844,293.1499938964844,0.2519782781600952,-3729.573974609375,304.14288330078125,0.9244328141212464,0.3376479744911194,0.2366742342710495,293.0888366699219,297.1499938964844,293.1499938964844,0.3404998481273651,-6411.7099609375,304.1241455078125,0.9990000128746032,0.49046790599823,0.4074693322181701,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067585401237,-1755.9356689453125,297.3299865722656,0.4781025052070617,0.050000000745058,0.2332692146301269,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1040344238281,1.0,0.3085739910602569,0.575518012046814,0.575518012046814,1.0,1.0,-1.4898309707641602,0.5617437958717346,0.9280872344970704,0.2110895663499832,0.0,0.0,0.8333571553230286,59.41143798828125,70.0,-20.217660903930664,-17933.6875,338.39337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3675842285156,308.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8046875,18000.0,0.0,0.0,0.4089853167533874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127223014831543,1.1272348165512085,-1.1762349458876996e-05,0.0,0.0004150681197643,0.0,0.0,172.21510314941406,0.0,0.0,0.0,0.5279682874679565,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681898832321167,-3477.5908203125,304.1448059082031,0.8261308670043945,0.2438894212245941,0.2205139100551605,292.9100036621094,297.1499938964844,293.1499938964844,0.0939176455140113,-2296.669677734375,304.1322937011719,0.7097417116165161,0.1530511677265167,0.1457708179950714,293.0960388183594,297.1499938964844,293.1499938964844,0.2528159618377685,-3739.547607421875,304.14263916015625,0.9212415218353271,0.3383090198040008,0.2371637225151062,293.0987854003906,297.1499938964844,293.1499938964844,0.3452917337417602,-6484.4599609375,304.1201477050781,0.9990000128746032,0.4892919957637787,0.4119622111320495,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232792712748,-1762.1290283203125,297.3388977050781,0.4760950803756714,0.050000000745058,0.2334531247615814,291.0971069335937,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0958251953125,1.0,0.3109222948551178,0.5745304822921753,0.5745304822921753,1.0,1.0,-1.4988521337509155,0.5648055076599121,0.9340465664863586,0.2122649848461151,0.0,0.0,0.8377044796943665,60.55696487426758,73.0,-21.576976776123047,-18028.400390625,345.6614685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3685302734375,308.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2421875,18000.0,0.0,0.0,0.4105387330055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1342345476150513,1.1342464685440063,-1.1854438525915612e-05,0.0,0.0004166446451563,0.0,0.0,174.88645935058594,0.0,0.0,0.0,0.5306567549705505,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693687438964843,-3497.36572265625,304.1445617675781,0.8214211463928223,0.2448872476816177,0.2214898467063903,292.9220886230469,297.1499938964844,293.1499938964844,0.0969366580247879,-2356.00732421875,304.1331481933594,0.7100816965103149,0.1566801965236663,0.1493369340896606,293.0963134765625,297.1499938964844,293.1499938964844,0.2545015811920166,-3759.579345703125,304.1423034667969,0.9146536588668824,0.3396174013614654,0.2381374984979629,293.12225341796875,297.1499938964844,293.1499938964844,0.3555369973182678,-6638.71337890625,304.1130676269531,0.9990000128746032,0.4858375787734985,0.4214528799057007,293.076904296875,297.1499938964844,293.1499938964844,0.0047576585784554,-1774.992919921875,297.3570251464844,0.4716753661632538,0.050000000745058,0.2338482737541198,291.0802917480469,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0790100097656,1.0,0.31580650806427,0.5726264119148254,0.5726264119148254,1.0,1.0,-1.5173414945602417,0.5711511969566345,0.946190357208252,0.2147464305162429,0.0,0.0,0.8481299877166748,63.00575637817383,61.0,-23.01210021972656,-18222.97265625,361.0590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3533630371094,308.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.439453125,18000.0,0.0,0.0,0.4138403832912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511536836624146,1.1511657238006592,-1.2081144632247742e-05,0.0,0.0004199953691568,0.0,0.0,181.4777984619141,0.0,0.0,0.0,0.5371583104133606,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693687438964843,-3497.36572265625,304.1445617675781,0.8214211463928223,0.2448872476816177,0.2214898467063903,292.9220886230469,297.1499938964844,293.1499938964844,0.0969366580247879,-2356.00732421875,304.1331481933594,0.7100816965103149,0.1566801965236663,0.1493369340896606,293.0963134765625,297.1499938964844,293.1499938964844,0.2545015811920166,-3759.579345703125,304.1423034667969,0.9146536588668824,0.3396174013614654,0.2381374984979629,293.12225341796875,297.1499938964844,293.1499938964844,0.3555369973182678,-6638.71337890625,304.1130676269531,0.9990000128746032,0.4858375787734985,0.4214528799057007,293.076904296875,297.1499938964844,293.1499938964844,0.0047576585784554,-1774.992919921875,297.3570251464844,0.4716753661632538,0.050000000745058,0.2338482737541198,291.0802917480469,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0790100097656,1.0,0.31580650806427,0.5726264119148254,0.5726264119148254,1.0,1.0,-1.5173414945602417,0.5711511969566345,0.946190357208252,0.2147464305162429,0.0,0.0,0.8481299877166748,63.00575637817383,61.0,-23.01210021972656,-18222.97265625,361.0590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3533630371094,308.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.439453125,18000.0,0.0,0.0,0.4138403832912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511536836624146,1.1511657238006592,-1.2081144632247742e-05,0.0,0.0004199953691568,0.0,0.0,181.4777984619141,0.0,0.0,0.0,0.5371583104133606,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.8241665363311768,0.0,0.2223823368549347,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168295979499817,0.0,0.1526369899511337,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1428527832031,0.9183257818222046,0.0,0.2390425056219101,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1292419433594,0.9990000128746032,0.0,0.418646365404129,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3846740722656,0.4730120003223419,0.0,0.2337300181388855,291.07891845703125,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.089111328125,291.0805053710937,0.0,0.0,0.5715344548225403,0.5715344548225403,1.0,1.0,-1.5199624300003052,0.5713481903076172,0.9486142992973328,0.2145232856273651,0.0,0.0,0.0,62.42668914794922,60.0,2.416821002960205,-18304.802734375,360.87054443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3349914550781,308.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.451171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170098900794983,1.1701112985610962,-1.2346838957455477e-05,0.0,0.0,0.0,0.0,189.1519012451172,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.8241665363311768,0.0,0.2223823368549347,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168295979499817,0.0,0.1526369899511337,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1428527832031,0.9183257818222046,0.0,0.2390425056219101,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1292419433594,0.9990000128746032,0.0,0.418646365404129,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3846740722656,0.4730120003223419,0.0,0.2337300181388855,291.07891845703125,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.089111328125,291.0805053710937,0.0,0.0,0.5715344548225403,0.5715344548225403,1.0,1.0,-1.5199624300003052,0.5713481903076172,0.9486142992973328,0.2145232856273651,0.0,0.0,0.0,62.42668914794922,60.0,2.416821002960205,-18304.802734375,360.87054443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3349914550781,308.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.451171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170098900794983,1.1701112985610962,-1.2346838957455477e-05,0.0,0.0,0.0,0.0,189.1519012451172,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.0009107701480388,292.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848022460937,0.0,0.0,0.0006616446771658,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,0.0009507639915682,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08795166015625,0.0,0.0,0.0017793335719034,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8353271484375,0.0,0.0,0.0013410827377811,291.12115478515625,294.1499938964844,255.910400390625,255.07302856445312,272.1316833496094,277.033447265625,291.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067791403271257,2.4762607964134983e-08,0.0067791151814162,-0.0582247674465179,0.0,0.0,0.0,-0.0455708652734756,60.0,-371.2760620117188,-0.0,-3.127508080069674e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.460839758133232e-18,-6.461637573834039e-18,7.9791117190958885e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.0009107701480388,292.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848022460937,0.0,0.0,0.0006616446771658,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,0.0009507639915682,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08795166015625,0.0,0.0,0.0017793335719034,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8353271484375,0.0,0.0,0.0013410827377811,291.12115478515625,294.1499938964844,255.910400390625,255.07302856445312,272.1316833496094,277.033447265625,291.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067791403271257,2.4762607964134983e-08,0.0067791151814162,-0.0582247674465179,0.0,0.0,0.0,-0.0455708652734756,60.0,-371.2760620117188,-0.0,-3.127508080069674e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.460839758133232e-18,-6.461637573834039e-18,7.9791117190958885e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0001310801744693,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456787109375,0.0,0.0,0.0001291574444621,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,0.000109185486508,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,0.0001625128788873,292.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081359863281,0.0,0.0,0.0005590046057477,291.1215209960937,294.1499938964844,255.8932037353516,255.0568389892578,271.7439270019531,268.82421875,291.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092694571241,2.2442046443416075e-08,0.001309246988967,-0.0575971044600009,0.0,0.0,0.0,-0.0167870260775089,60.0,-183.97174072265625,-0.0,-1.1686737622085277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7898695653135802e-20,-1.899668421224618e-20,1.097988155213595e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63818359375,0.0,0.0,0.0001072228842531,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4285888671875,0.0,0.0,0.0001128708536271,292.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22479248046875,0.0,0.0,8.342805813299492e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465393066406,0.0,0.0,0.0001130205928348,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78887939453125,0.0,0.0,0.0005351604195311,291.12164306640625,294.1499938964844,255.877670288086,255.04209899902344,271.5765075683594,263.6990966796875,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421063682064,2.2397763643766663e-08,0.0011420840164646,-0.0576476007699966,0.0,0.0,0.0,-0.0159199573099613,60.0,-85.17916870117188,-0.0,-8.893942293752843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.140840700943098e-21,6.287268165664151e-21,-2.1464274647210534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.0001071306105586,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122619628906,0.0,0.0,0.0001128129879361,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,8.33242156659253e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,0.0001128149669966,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699890136719,0.0,0.0,0.000535124039743,291.1217956542969,294.1499938964844,255.86373901367188,255.02877807617188,271.4170837402344,260.5934753417969,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415388435125,2.2414914369051075e-08,0.0011415163753554,-0.0576930344104766,0.0,0.0,0.0,-0.0159248374402523,60.0,-48.34866714477539,-0.0,-8.884664026709289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1262119633424834e-21,6.30185085903145e-21,-2.175638895688966e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0001071353981387,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39605712890625,0.0,0.0,0.0001128183503169,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,8.332767902174965e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.0001128191215684,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7512512207031,0.0,0.0,0.0005351514555513,291.1219177246094,294.1499938964844,255.8513641357422,255.01681518554688,271.2591552734375,258.7125549316406,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415925109758,2.242188834600256e-08,0.0011415700428187,-0.0577112287282943,0.0,0.0,0.0,-0.015928266569972,60.0,-34.99608612060547,-0.0,-8.88549820388107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260907943074415e-21,6.301970008582574e-21,-2.175879214275133e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0001071219157893,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,0.0001128041549236,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,8.331719436682761e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001128049334511,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.714111328125,0.0,0.0,0.000535084225703,291.1221618652344,294.1499938964844,255.83102416992188,254.99676513671875,270.9477844238281,256.88427734375,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.46576881408692,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.126092005997792e-21,6.3019667774083055e-21,-2.1758747714105144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0001071219157893,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,0.0001128041549236,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,8.331719436682761e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001128049334511,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.714111328125,0.0,0.0,0.000535084225703,291.1221618652344,294.1499938964844,255.83102416992188,254.99676513671875,270.9477844238281,256.88427734375,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.46576881408692,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.126092005997792e-21,6.3019667774083055e-21,-2.1758747714105144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0001070755824912,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0001127553696278,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,8.328115654876456e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.0001127561408793,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,0.0005348529666662,291.12237548828125,294.1499938964844,255.8162384033203,254.9815673828125,270.64239501953125,256.2087097167969,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608806610107425,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0001070755824912,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0001127553696278,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,8.328115654876456e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,0.0001127561408793,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,0.0005348529666662,291.12237548828125,294.1499938964844,255.8162384033203,254.9815673828125,270.64239501953125,256.2087097167969,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608806610107425,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,0.0001069960562745,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001126716306316,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,8.321930363308638e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001126723873312,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6414794921875,0.0,0.0,0.0005344558740034,291.12255859375,294.1499938964844,255.80653381347656,254.97085571289065,270.3431091308594,255.95574951171875,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482851028442383,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546569824219,0.0,0.0,0.0001069960562745,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001126716306316,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,8.321930363308638e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001126723873312,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6414794921875,0.0,0.0,0.0005344558740034,291.12255859375,294.1499938964844,255.80653381347656,254.97085571289065,270.3431091308594,255.95574951171875,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482851028442383,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,0.0001068822748493,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001125518174376,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,8.313079888466746e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0001125525595853,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6059265136719,0.0,0.0,0.0005338877090252,291.12274169921875,294.1499938964844,255.8014678955078,254.96421813964844,270.04998779296875,255.8589782714844,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.440031051635746,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,0.0001068822748493,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001125518174376,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,8.313079888466746e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0001125525595853,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6059265136719,0.0,0.0,0.0005338877090252,291.12274169921875,294.1499938964844,255.8014678955078,254.96421813964844,270.04998779296875,255.8589782714844,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.440031051635746,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0001068120254785,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0001124778427765,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,8.307616371894255e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.0001124785849242,292.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5883483886719,0.0,0.0,0.0005335368914529,291.122802734375,294.1499938964844,255.8005523681641,254.9623107910156,269.90576171875,255.836166381836,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41950416564941,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,0.0001067325210897,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0001123941328842,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,8.301432535517961e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,0.0001123948604799,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5709228515625,0.0,0.0,0.0005331398569978,291.12286376953125,294.1499938964844,255.8006286621093,254.96128845214844,269.7630920410156,255.8222045898437,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.396448135375977,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0001065445976564,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.000112196241389,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,8.286815864266828e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596252441406,0.0,0.0,0.0001121969617088,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,0.0005322013166733,291.1229553222656,294.1499938964844,255.8035430908203,254.961654663086,269.4823913574219,255.8095092773437,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34095001220703,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0001065445976564,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.000112196241389,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,8.286815864266828e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596252441406,0.0,0.0,0.0001121969617088,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,0.0005322013166733,291.1229553222656,294.1499938964844,255.8035430908203,254.961654663086,269.4823913574219,255.8095092773437,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.34095001220703,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0001063160598278,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18096923828125,0.0,0.0,0.0001119555818149,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,8.269040699815378e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.0001119562948588,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50244140625,0.0,0.0,0.0005310598644427,291.1230163574219,294.1499938964844,255.8097686767578,254.96495056152344,269.2079772949219,255.8078765869141,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27212715148925,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0001063160598278,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18096923828125,0.0,0.0,0.0001119555818149,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,8.269040699815378e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.0001119562948588,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50244140625,0.0,0.0,0.0005310598644427,291.1230163574219,294.1499938964844,255.8097686767578,254.96495056152344,269.2079772949219,255.8078765869141,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27212715148925,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001060445720213,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0001116697021643,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,8.247924415627494e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0001116703933803,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0005297039169818,291.1230163574219,294.1499938964844,255.8188934326172,254.97076416015625,268.9398498535156,255.8121337890625,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.189733505249023,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001060445720213,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0001116697021643,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,8.247924415627494e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0001116703933803,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0005297039169818,291.1230163574219,294.1499938964844,255.8188934326172,254.97076416015625,268.9398498535156,255.8121337890625,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.189733505249023,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,0.0001057283443515,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001113367034122,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794372558594,0.0,0.0,8.223328768508509e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,0.0001113373873522,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43609619140625,0.0,0.0,0.0005281245103105,291.1229858398437,294.1499938964844,255.8304443359375,254.97872924804688,268.67803955078125,255.82017517089844,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09370231628418,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,0.0001057283443515,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0001113367034122,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794372558594,0.0,0.0,8.223328768508509e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248352050781,0.0,0.0,0.0001113373873522,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43609619140625,0.0,0.0,0.0005281245103105,291.1229858398437,294.1499938964844,255.8304443359375,254.97872924804688,268.67803955078125,255.82017517089844,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09370231628418,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42877197265625,0.0,0.0,0.0001055531320162,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095275878906,0.0,0.0,0.000111152199679,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726928710937,0.0,0.0,8.209700899897143e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,0.0001111528763431,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198303222656,0.0,0.0,0.0005272493581287,291.1229248046875,294.1499938964844,255.8369903564453,254.9833984375,268.5494689941406,255.8252716064453,290.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.04059791564941,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195861816406,0.0,0.0,0.0001053664891514,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001109556615119,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,8.195184636861086e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.000110956338176,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037170410156,0.0,0.0,0.0005263171624392,291.1228942871094,294.1499938964844,255.843978881836,254.9884490966797,268.4224853515625,255.8309326171875,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.9841537475586,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001049593702191,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0001105269548133,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527648925781,0.0,0.0,8.16351966932416e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,0.0001105276169255,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0005242836778052,291.12274169921875,294.1499938964844,255.85906982421875,254.99952697753903,268.1732177734375,255.8437042236328,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.86149978637696,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001049593702191,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0001105269548133,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527648925781,0.0,0.0,8.16351966932416e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024658203125,0.0,0.0,0.0001105276169255,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0005242836778052,291.12274169921875,294.1499938964844,255.85906982421875,254.99952697753903,268.1732177734375,255.8437042236328,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.86149978637696,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,0.0001045087919919,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,0.0001100524750654,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,8.128474291879684e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001100531226256,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0005220331368036,291.1225280761719,294.1499938964844,255.87527465820312,255.01158142089844,267.9302062988281,255.85797119140625,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72642517089844,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,0.0001045087919919,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,0.0001100524750654,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,8.128474291879684e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001100531226256,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0005220331368036,291.1225280761719,294.1499938964844,255.87527465820312,255.01158142089844,267.9302062988281,255.85797119140625,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72642517089844,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0001040180650306,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01422119140625,0.0,0.0,0.0001095357220037,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,8.090306801022962e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,0.000109536362288,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0005195820122025,291.12225341796875,294.1499938964844,255.8921356201172,255.02423095703125,267.693359375,255.87326049804688,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.58000564575196,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
