time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0001040180650306,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01422119140625,0.0,0.0,0.0001095357220037,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,8.090306801022962e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,0.000109536362288,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0005195820122025,291.12225341796875,294.1499938964844,255.8921356201172,255.02423095703125,267.693359375,255.87326049804688,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.58000564575196,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0001034919332596,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0001089816869352,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,8.049385360209271e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,0.0001089823126676,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0005169541109353,291.1219177246094,294.1499938964844,255.9092254638672,255.0370941162109,267.4626159667969,255.88916015625,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.423660278320312,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0001034919332596,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98797607421875,0.0,0.0,0.0001089816869352,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,8.049385360209271e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,0.0001089823126676,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0005169541109353,291.1219177246094,294.1499938964844,255.9092254638672,255.0370941162109,267.4626159667969,255.88916015625,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.423660278320312,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,0.0001032174186548,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750366210937,0.0,0.0,0.0001086926131392,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,8.028033334994689e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647766113281,0.0,0.0,0.0001086932315956,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0005155829130671,291.1217346191406,294.1499938964844,255.917709350586,255.04347229003903,267.3495178222656,255.897201538086,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.34229850769043,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33160400390625,0.0,0.0,0.00010293637024,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001083966635633,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0017395019531,0.0,0.0,8.006174175534397e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0001083972747437,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0005141791189089,291.1215209960937,294.1499938964844,255.92608642578125,255.0497589111328,267.2379150390625,255.9052276611328,290.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25914001464844,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,0.0001023582881316,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,0.0001077879132935,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,7.96121166786179e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.000107788517198,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.000511291611474,291.1210632324219,294.1499938964844,255.9422912597656,255.06187438964844,267.01910400390625,255.92105102539065,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08847999572754,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,0.0001023582881316,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,0.0001077879132935,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,7.96121166786179e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.000107788517198,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.000511291611474,291.1210632324219,294.1499938964844,255.9422912597656,255.06187438964844,267.01910400390625,255.92105102539065,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08847999572754,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,0.0001017651738948,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,0.0001071633450919,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,7.915080641396344e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001071639344445,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0005083290743641,291.1205139160156,294.1499938964844,255.95738220214844,255.07302856445312,266.8060302734375,255.936264038086,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.9138412475586,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,0.0001017651738948,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,0.0001071633450919,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,7.915080641396344e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001071639344445,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0005083290743641,291.1205139160156,294.1499938964844,255.95738220214844,255.07302856445312,266.8060302734375,255.936264038086,290.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.9138412475586,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,0.0001011647400446,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001065310643753,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,7.868379907449707e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0001065316464519,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0005053299828432,291.1199035644531,294.1499938964844,255.97091674804688,255.0828552246093,266.5985717773437,255.95046997070312,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73750305175781,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,0.0001011647400446,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001065310643753,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,7.868379907449707e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0001065316464519,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0005053299828432,291.1199035644531,294.1499938964844,255.97091674804688,255.0828552246093,266.5985717773437,255.95046997070312,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73750305175781,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660522460937,0.0,0.0,0.0001005645899567,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86334228515625,0.0,0.0,0.0001058990819728,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,7.821701728971675e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,0.0001058996494975,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.0005023322883062,291.11920166015625,294.1499938964844,255.9824676513672,255.09097290039065,266.396484375,255.9633178710937,290.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.561738967895508,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660522460937,0.0,0.0,0.0001005645899567,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86334228515625,0.0,0.0,0.0001058990819728,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,7.821701728971675e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,0.0001058996494975,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.0005023322883062,291.11920166015625,294.1499938964844,255.9824676513672,255.09097290039065,266.396484375,255.9633178710937,290.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.561738967895508,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.0001002668941509,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.000105585597339,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,7.798547449056059e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001055861575878,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0005008453154005,291.11883544921875,294.1499938964844,255.98736572265625,255.09425354003903,266.29742431640625,255.96913146972656,290.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47475814819336,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,9.997190500143915e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83966064453125,0.0,0.0,0.0001052749576047,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,7.775603444315493e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0001052755178534,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,0.0004993718466721,291.1184387207031,294.1499938964844,255.99159240722656,255.0969696044922,266.1996459960937,255.97447204589844,290.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.388731002807617,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,9.939321171259508e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,0.0001046655743266,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,7.730594370514154e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.0001046661272994,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0004964813124388,291.1175842285156,294.1499938964844,255.9978179931641,255.1005096435547,266.0077514648437,255.9835968017578,290.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.22053337097168,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,9.939321171259508e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,0.0001046655743266,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,7.730594370514154e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.0001046661272994,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0004964813124388,291.1175842285156,294.1499938964844,255.9978179931641,255.1005096435547,266.0077514648437,255.9835968017578,290.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.22053337097168,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,9.88342144410126e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933959960937,0.0,0.0,0.0001040769275277,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,7.68711615819484e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001040774586726,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0004936891491524,291.1166687011719,294.1499938964844,256.000732421875,255.1011657714844,265.82061767578125,255.9903564453125,290.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05900001525879,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,9.88342144410126e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933959960937,0.0,0.0,0.0001040769275277,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,7.68711615819484e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001040774586726,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0004936891491524,291.1166687011719,294.1499938964844,256.000732421875,255.1011657714844,265.82061767578125,255.9903564453125,290.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05900001525879,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.829965711105616e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.000103514015791,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,7.645539153600112e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,0.0001035145469359,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,0.0004910191055387,291.1156616210937,294.1499938964844,255.99989318847656,255.0985870361328,265.6380310058594,255.9944610595703,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.905738830566406,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,9.829965711105616e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.000103514015791,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,7.645539153600112e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,0.0001035145469359,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,0.0004910191055387,291.1156616210937,294.1499938964844,255.99989318847656,255.0985870361328,265.6380310058594,255.9944610595703,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.905738830566406,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,9.779330139281228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485656738281,0.0,0.0,0.0001029808117891,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,7.60615585022606e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709045410156,0.0,0.0,0.0001029813283821,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00341796875,0.0,0.0,0.0004884899244643,291.11456298828125,294.1499938964844,255.99484252929688,255.0923614501953,265.459716796875,255.99563598632807,290.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.762094497680664,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,9.779330139281228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485656738281,0.0,0.0,0.0001029808117891,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,7.60615585022606e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709045410156,0.0,0.0,0.0001029813283821,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00341796875,0.0,0.0,0.0004884899244643,291.11456298828125,294.1499938964844,255.99484252929688,255.0923614501953,265.459716796875,255.99563598632807,290.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.762094497680664,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820678710937,0.0,0.0,9.755160863278434e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,0.0001027262915158,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,7.587357686134055e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001027268081088,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,0.0004872826684731,291.1139831542969,294.1499938964844,255.99058532714844,255.08778381347656,265.3720703125,255.9950256347656,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.694238662719727,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,9.731794125400484e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72662353515625,0.0,0.0,0.0001024802331812,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,7.569183071609586e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0001024807352223,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0004861154884565,291.1134033203125,294.1499938964844,255.9851226806641,255.08213806152344,265.2854309082031,255.9935760498047,290.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.629180908203125,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,9.68754247878678e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.0001020142444758,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,7.534764881711453e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,0.0001020147392409,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0004839051689486,291.1121520996094,294.1499938964844,255.9703369140625,255.0675048828125,265.11492919921875,255.988021850586,290.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.507827758789062,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,9.68754247878678e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,0.0001020142444758,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,7.534764881711453e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,0.0001020147392409,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0004839051689486,291.1121520996094,294.1499938964844,255.9703369140625,255.0675048828125,265.11492919921875,255.988021850586,290.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.507827758789062,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,9.646399121265858e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,0.0001015809903037,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,7.502764492528513e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0001015814777929,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0004818501183763,291.1108093261719,294.1499938964844,255.9499969482422,255.048095703125,264.9479675292969,255.97869873046875,290.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39841079711914,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,9.646399121265858e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,0.0001015809903037,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,7.502764492528513e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0001015814777929,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0004818501183763,291.1108093261719,294.1499938964844,255.9499969482422,255.048095703125,264.9479675292969,255.97869873046875,290.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39841079711914,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,9.60511388257146e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,0.0001011462445603,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,7.470653508789837e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,0.0001011467247735,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0004797879664693,291.109375,294.1499938964844,255.92222595214844,255.02218627929688,264.7842712402344,255.9651794433593,290.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29835319519043,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,9.60511388257146e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,0.0001011462445603,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,7.470653508789837e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,0.0001011467247735,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0004797879664693,291.109375,294.1499938964844,255.92222595214844,255.02218627929688,264.7842712402344,255.9651794433593,290.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29835319519043,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.560472244629636e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001006761522148,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,7.435932639054954e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.0001006766251521,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,0.000477558147395,291.1078491210937,294.1499938964844,255.8858795166016,254.9887084960937,264.62371826171875,255.9468231201172,290.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19828987121582,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.560472244629636e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,0.0001006761522148,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,7.435932639054954e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.0001006766251521,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,0.000477558147395,291.1078491210937,294.1499938964844,255.8858795166016,254.9887084960937,264.62371826171875,255.9468231201172,290.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19828987121582,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11065673828125,0.0,0.0,9.537949517834932e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,0.0001004389778245,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,7.418414315907285e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0001004394434858,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,0.0004764331679325,291.1070861816406,294.1499938964844,255.86471557617188,254.9693145751953,264.5445861816406,255.9357147216797,290.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.148588180541992,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,9.515835699858144e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.621337890625,0.0,0.0,0.0001002061035251,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,7.401214679703116e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0001002065691864,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,0.0004753285611514,291.10626220703125,294.1499938964844,255.84165954589844,254.9482879638672,264.46612548828125,255.9233856201172,290.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.100156784057617,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,9.47475346038118e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,9.9773496913258e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,7.369261584244668e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074279785156,0.0,0.0,9.977395529858768e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,0.0004732765664812,291.1045837402344,294.1499938964844,255.790267944336,254.9015350341797,264.3111267089844,255.8951110839844,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.01126480102539,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,9.47475346038118e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,9.9773496913258e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,7.369261584244668e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074279785156,0.0,0.0,9.977395529858768e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,0.0004732765664812,291.1045837402344,294.1499938964844,255.790267944336,254.9015350341797,264.3111267089844,255.8951110839844,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.01126480102539,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,9.440720896236598e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,9.941511962097138e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,7.342791650444269e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,9.941557073034346e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0004715766699519,291.102783203125,294.1499938964844,255.732421875,254.8490753173828,264.1585693359375,255.8620758056641,290.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93985176086425,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,9.440720896236598e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,9.941511962097138e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,7.342791650444269e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,9.941557073034346e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0004715766699519,291.102783203125,294.1499938964844,255.732421875,254.8490753173828,264.1585693359375,255.8620758056641,290.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93985176086425,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
