time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,9.41678590606898e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,7.32417538529262e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,9.916351700667292e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,0.0004703811719082,291.1009216308594,294.1499938964844,255.6688232421875,254.79151916503903,264.00811767578125,255.8243103027344,290.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89383316040039,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,9.41678590606898e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,7.32417538529262e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,9.916351700667292e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,0.0004703811719082,291.1009216308594,294.1499938964844,255.6688232421875,254.79151916503903,264.00811767578125,255.8243103027344,290.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89383316040039,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,9.404838783666492e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,9.90372645901516e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,7.314882532227784e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,9.903770114760846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,0.0004697844560723,291.0989685058594,294.1499938964844,255.60015869140625,254.7294921875,263.8594055175781,255.78143310546875,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87925338745117,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,9.404838783666492e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,9.90372645901516e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,7.314882532227784e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,9.903770114760846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,0.0004697844560723,291.0989685058594,294.1499938964844,255.60015869140625,254.7294921875,263.8594055175781,255.78143310546875,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87925338745117,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,9.40360696404241e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,9.902429883368312e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,7.313925016205758e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,9.902472811518236e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,0.0004697229887824,291.09796142578125,294.1499938964844,255.5641632080078,254.69699096679688,263.78564453125,255.75782775878903,290.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88496780395508,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,9.405505988979712e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,9.904429316520692e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,7.315402035601437e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,9.904472972266376e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.743896484375,0.0,0.0,0.0004698178672697,291.0968933105469,294.1499938964844,255.52716064453125,254.66358947753903,263.7121887207031,255.7326812744141,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021809721365,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.899290084838867,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,9.41812977544032e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,7.325220212806016e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,9.917766146827488e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72186279296875,0.0,0.0,0.0004704485472757,291.0947570800781,294.1499938964844,255.4505310058593,254.59445190429688,263.566162109375,255.6773681640625,290.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95287132263184,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,9.41812977544032e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,7.325220212806016e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66375732421875,0.0,0.0,9.917766146827488e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72186279296875,0.0,0.0,0.0004704485472757,291.0947570800781,294.1499938964844,255.4505310058593,254.59445190429688,263.566162109375,255.6773681640625,290.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95287132263184,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,9.440933354198933e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,9.941736789187416e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,7.34295608708635e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,9.94177898974158e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0004715877003036,291.0924987792969,294.1499938964844,255.37095642089844,254.522689819336,263.4210205078125,255.6146850585937,290.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03749656677246,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,9.440933354198933e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,9.941736789187416e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,7.34295608708635e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,9.94177898974158e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0004715877003036,291.0924987792969,294.1499938964844,255.37095642089844,254.522689819336,263.4210205078125,255.6146850585937,290.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03749656677246,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,9.469888755120336e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,9.972228872356936e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,0.0004730341606773,291.0901184082031,294.1499938964844,255.2891540527344,254.44891357421875,263.2766418457031,255.5443572998047,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14592170715332,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,9.469888755120336e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,9.972228872356936e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,0.0004730341606773,291.0901184082031,294.1499938964844,255.2891540527344,254.44891357421875,263.2766418457031,255.5443572998047,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14592170715332,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,9.498541476204991e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.0001000240154098,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,7.387762161670253e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,0.0001000244301394,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564636230469,0.0,0.0,0.0004744654579553,291.087646484375,294.1499938964844,255.20584106445312,254.373764038086,263.1329345703125,255.46725463867188,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.2635498046875,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,9.498541476204991e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.0001000240154098,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,7.387762161670253e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,0.0001000244301394,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564636230469,0.0,0.0,0.0004744654579553,291.087646484375,294.1499938964844,255.20584106445312,254.373764038086,263.1329345703125,255.46725463867188,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.2635498046875,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,9.51155525399372e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363098144531,0.0,0.0,0.0001001610507955,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73681640625,0.0,0.0,7.397884473903105e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,0.0001001614655251,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,0.0004751155502162,291.0863342285156,294.1499938964844,255.163818359375,254.3358764648437,263.0613708496094,255.42648315429688,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898563970677e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.321439743041992,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,9.523423796053976e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268493652344,0.0,0.0,0.0001002860371954,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,7.407115481328219e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,0.000100286451925,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348876953125,0.0,0.0,0.0004757084534503,291.08502197265625,294.1499938964844,255.1217041015625,254.29786682128903,262.98992919921875,255.38473510742188,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.37746810913086,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,9.543075429974124e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,0.0001004929872578,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,7.422400085488334e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001004933947115,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134338378906,0.0,0.0,0.0004766901838593,291.08233642578125,294.1499938964844,255.0374450683593,254.22183227539065,262.8476257324219,255.29904174804688,290.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.48115348815918,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,9.543075429974124e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,0.0001004929872578,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,7.422400085488334e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001004933947115,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134338378906,0.0,0.0,0.0004766901838593,291.08233642578125,294.1499938964844,255.0374450683593,254.22183227539065,262.8476257324219,255.29904174804688,290.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.48115348815918,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,9.556984878145158e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001006394595606,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0001006398597382,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,0.0004773850378114,291.0794982910156,294.1499938964844,254.95379638671875,254.1463165283203,262.7061462402344,255.21170043945312,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.570850372314453,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,9.556984878145158e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001006394595606,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0001006398597382,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,0.0004773850378114,291.0794982910156,294.1499938964844,254.95379638671875,254.1463165283203,262.7061462402344,255.21170043945312,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.570850372314453,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313659667969,0.0,0.0,9.56500371103175e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706359863281,0.0,0.0,0.0001007239043246,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.43945493013598e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001007243045023,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0004777856811415,291.0765686035156,294.1499938964844,254.8714294433593,254.0719146728516,262.5655212402344,255.1242828369141,290.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64515495300293,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313659667969,0.0,0.0,9.56500371103175e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706359863281,0.0,0.0,0.0001007239043246,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.43945493013598e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001007243045023,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0004777856811415,291.0765686035156,294.1499938964844,254.8714294433593,254.0719146728516,262.5655212402344,255.1242828369141,290.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64515495300293,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,9.567191591486336e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,0.0001007469400065,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,7.441156049026176e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001007473329082,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498046875,0.0,0.0,0.0004778950242325,291.07354736328125,294.1499938964844,254.7910919189453,253.99929809570312,262.4259338378906,255.0380401611328,290.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70332908630371,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,9.567191591486336e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,0.0001007469400065,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,7.441156049026176e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001007473329082,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498046875,0.0,0.0,0.0004778950242325,291.07354736328125,294.1499938964844,254.7910919189453,253.99929809570312,262.4259338378906,255.0380401611328,290.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70332908630371,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91192626953125,0.0,0.0,9.566174412611872e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0001007362297968,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,7.440365152433515e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58935546875,0.0,0.0,0.0001007366226986,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393371582031,0.0,0.0,0.0004778442671522,291.07196044921875,294.1499938964844,254.7518768310547,253.9638519287109,262.3565368652344,254.99571228027344,290.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72612190246582,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054870605469,0.0,0.0,9.563824278302492e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,0.000100711484265,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815185546875,0.0,0.0,7.438537431880832e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,0.0001007118698908,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.000477726891404,291.07037353515625,294.1499938964844,254.71343994140625,253.92909240722656,262.2874450683594,254.9540863037109,290.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.74495887756348,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,9.555442375130951e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,0.0001006232196232,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,0.0001006236052489,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0004773082910105,291.067138671875,294.1499938964844,254.63922119140625,253.86192321777344,262.1501770019531,254.8731689453125,290.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.771183013916016,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,9.555442375130951e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,0.0001006232196232,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,0.0001006236052489,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0004773082910105,291.067138671875,294.1499938964844,254.63922119140625,253.86192321777344,262.1501770019531,254.8731689453125,290.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.771183013916016,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,9.542825137032196e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,0.0001004903606371,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,7.422204362228513e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0001004907389869,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0004766781057696,291.06378173828125,294.1499938964844,254.56912231445312,253.7984313964844,262.0141906738281,254.79592895507807,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.782655715942383,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,9.542825137032196e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,0.0001004903606371,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,7.422204362228513e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0001004907389869,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0004766781057696,291.06378173828125,294.1499938964844,254.56912231445312,253.7984313964844,262.0141906738281,254.79592895507807,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.782655715942383,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,9.5269555458799e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,7.409861427731812e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,0.0001003236175165,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.000475885492051,291.060302734375,294.1499938964844,254.5038452148437,253.73928833007807,261.879638671875,254.7229919433593,290.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78097343444824,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,9.5269555458799e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,7.409861427731812e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,0.0001003236175165,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.000475885492051,291.060302734375,294.1499938964844,254.5038452148437,253.73928833007807,261.879638671875,254.7229919433593,290.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78097343444824,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001001331474981,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,7.395820284727961e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.000100133511296,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,0.0004749837971758,291.0567321777344,294.1499938964844,254.4441070556641,253.6851043701172,261.7466125488281,254.6548767089844,290.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.768360137939453,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,9.508902439847589e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001001331474981,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,7.395820284727961e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.000100133511296,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,0.0004749837971758,291.0567321777344,294.1499938964844,254.4441070556641,253.6851043701172,261.7466125488281,254.6548767089844,290.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.768360137939453,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,9.499383304500952e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.00010003290663,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,7.388416270259768e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,0.0001000332704279,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,0.0004745083278976,291.0549011230469,294.1499938964844,254.41651916503903,253.6600799560547,261.6807861328125,254.62286376953125,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75848388671875,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,9.489720105193555e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436828613281,0.0,0.0,9.993115236284213e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,7.380900206044316e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.99315088847652e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0004740256699733,291.0530700683594,294.1499938964844,254.39059448242188,253.63653564453125,261.6153869628906,254.5922088623047,290.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.74682807922364,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292541503906,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,9.972758562071248e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,7.365865167230368e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,9.972793486667796e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.0004730600921902,291.0492858886719,294.1499938964844,254.3440399169922,253.5942230224609,261.48583984375,254.53477478027344,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71932601928711,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292541503906,0.0,0.0,9.470388613408431e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261047363281,0.0,0.0,9.972758562071248e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217041015625,0.0,0.0,7.365865167230368e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,9.972793486667796e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.0004730600921902,291.0492858886719,294.1499938964844,254.3440399169922,253.5942230224609,261.48583984375,254.53477478027344,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71932601928711,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,9.451716323383152e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,9.95309601421468e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.953130938811228e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.0004721274599432,291.04541015625,294.1499938964844,254.3051300048828,253.55880737304688,261.35809326171875,254.4828491210937,290.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.687271118164062,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
