time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,9.451716323383152e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,9.95309601421468e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,7.351341628236696e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.953130938811228e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.0004721274599432,291.04541015625,294.1499938964844,254.3051300048828,253.55880737304688,261.35809326171875,254.4828491210937,290.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.687271118164062,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,9.43438135436736e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,7.337858551181853e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.0004712616209872,291.0414123535156,294.1499938964844,254.27456665039065,253.53094482421875,261.2322998046875,254.4368438720703,290.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65213394165039,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,9.43438135436736e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,9.934841364156456e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,7.337858551181853e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.0004712616209872,291.0414123535156,294.1499938964844,254.27456665039065,253.53094482421875,261.2322998046875,254.4368438720703,290.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65213394165039,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,9.418886475032195e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,9.918558498611674e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0004704876919277,291.0373229980469,294.1499938964844,254.2530670166016,253.51126098632807,261.1084899902344,254.39700317382807,290.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.615074157714844,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,9.418886475032195e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,9.918558498611674e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0004704876919277,291.0373229980469,294.1499938964844,254.2530670166016,253.51126098632807,261.1084899902344,254.39700317382807,290.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.615074157714844,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,9.411998325958848e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,9.911270899465308e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,7.320450094994158e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.911305096466094e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3386535644531,0.0,0.0,0.000470143626444,291.0352478027344,294.1499938964844,254.2459411621093,253.5046844482422,261.0474548339844,254.3796539306641,290.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.59603309631348,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,9.40559693844989e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,9.904530452331528e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,7.315471157198772e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,9.904563921736552e-05,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,0.0004698239208664,291.0331420898437,294.1499938964844,254.2413482666016,253.5003967285156,260.9868469238281,254.3636779785156,290.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57678985595703,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,9.394731750944628e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,7.307020132429898e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0004692812508437,291.0288391113281,294.1499938964844,254.2400817871093,253.4990081787109,260.8674011230469,254.337142944336,290.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.537622451782227,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.767333984375,0.0,0.0,9.394731750944628e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.893089008983225e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,7.307020132429898e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0004692812508437,291.0288391113281,294.1499938964844,254.2400817871093,253.4990081787109,260.8674011230469,254.337142944336,290.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.537622451782227,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,9.386415331391618e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,0.0004688658809754,291.0244445800781,294.1499938964844,254.25,253.5077209472656,260.75030517578125,254.3179931640625,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49755096435547,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,9.386415331391618e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,9.884331666398792e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909240722656,0.0,0.0,0.0004688658809754,291.0244445800781,294.1499938964844,254.25,253.5077209472656,260.75030517578125,254.3179931640625,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591452553868,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49755096435547,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,9.382008283864708e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,9.87972307484597e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0004686458269134,291.0199584960937,294.1499938964844,254.26608276367188,253.5219573974609,260.6355895996094,254.305908203125,290.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.459753036499023,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,9.382008283864708e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,9.87972307484597e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0004686458269134,291.0199584960937,294.1499938964844,254.26608276367188,253.5219573974609,260.6355895996094,254.305908203125,290.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.459753036499023,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.382541611557826e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.880284778773785e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.0004686725151259,291.0153503417969,294.1499938964844,254.28282165527344,253.5367431640625,260.5231628417969,254.29977416992188,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.431291580200195,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.382541611557826e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,9.880252764560282e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,9.880284778773785e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.0004686725151259,291.0153503417969,294.1499938964844,254.28282165527344,253.5367431640625,260.5231628417969,254.29977416992188,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.431291580200195,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,9.384562872583048e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,9.882380982162432e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,7.299110438907519e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,9.882412996375932e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,0.0004687735054176,291.01300048828125,294.1499938964844,254.2914276123047,253.54432678222656,260.4678649902344,254.2986602783203,290.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999388130381,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.421510696411133,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,9.38750890782103e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,9.88548345048912e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,7.301402365555987e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,9.88551546470262e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345886230469,0.0,0.0,0.000468920712592,291.0106506347656,294.1499938964844,254.30018615722656,253.55203247070312,260.4130859375,254.298583984375,290.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.41426467895508,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,9.396361565450206e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,0.0004693629452958,291.0058288574219,294.1499938964844,254.318115234375,253.5677795410156,260.3050537109375,254.3011932373047,290.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40716552734375,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,9.396361565450206e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,9.894806134980172e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,7.308286876650527e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,0.0004693629452958,291.0058288574219,294.1499938964844,254.318115234375,253.5677795410156,260.3050537109375,254.3011932373047,290.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40716552734375,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.408689220435916e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398254394531,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,7.317875133594498e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0004699788114521,291.0008850097656,294.1499938964844,254.33657836914065,253.5839385986328,260.1991577148437,254.30731201171875,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4096622467041,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.408689220435916e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398254394531,0.0,0.0,9.907787898555398e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,7.317875133594498e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0004699788114521,291.0008850097656,294.1499938964844,254.33657836914065,253.5839385986328,260.1991577148437,254.30731201171875,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.4096622467041,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,9.423970914212988e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.000470742204925,290.9958190917969,294.1499938964844,254.35552978515625,253.6004943847656,260.0953369140625,254.31643676757807,289.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42008399963379,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,9.423970914212988e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.000470742204925,290.9958190917969,294.1499938964844,254.35552978515625,253.6004943847656,260.0953369140625,254.31643676757807,289.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.42008399963379,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,9.44166022236459e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,9.94250804069452e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,9.9425385997165e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,0.0004716258845292,290.9906616210937,294.1499938964844,254.3749389648437,253.61740112304688,259.9934997558594,254.32818603515625,289.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.437124252319336,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,9.44166022236459e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,9.94250804069452e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,7.343519246205688e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,9.9425385997165e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,0.0004716258845292,290.9906616210937,294.1499938964844,254.3749389648437,253.61740112304688,259.9934997558594,254.32818603515625,289.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.437124252319336,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,9.451247024117038e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,9.95260415947996e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,7.350975647568703e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,9.95263399090618e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0004721047880593,290.988037109375,294.1499938964844,254.38479614257807,253.6259765625,259.9433288574219,254.33497619628903,289.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.447763442993164,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,9.461152512812988e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,9.963034972315654e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,7.358680159086362e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,9.963064803741872e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,0.0004725996113847,290.9853820800781,294.1499938964844,254.39474487304688,253.6346130371093,259.8936462402344,254.3422698974609,289.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45940017700196,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,9.481732558924703e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,9.984736243495718e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.000473627645988,290.97998046875,294.1499938964844,254.41493225097656,253.6521148681641,259.795654296875,254.3582305908203,289.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48497009277344,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,9.481732558924703e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,9.984736243495718e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.000473627645988,290.97998046875,294.1499938964844,254.41493225097656,253.6521148681641,259.795654296875,254.3582305908203,289.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48497009277344,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.502632019575684e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0001000671472866,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001000674383249,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,0.0004746716585941,290.97442626953125,294.1499938964844,254.43544006347656,253.6698303222656,259.6995849609375,254.3759155273437,289.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.512237548828125,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.502632019575684e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0001000671472866,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001000674383249,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,0.0004746716585941,290.97442626953125,294.1499938964844,254.43544006347656,253.6698303222656,259.6995849609375,254.3759155273437,289.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.512237548828125,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530944824219,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0004756890702992,290.9687805175781,294.1499938964844,254.4562225341797,253.6877593994141,259.6053771972656,254.39498901367188,289.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53903579711914,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,9.522998152533546e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001002816206892,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530944824219,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0004756890702992,290.9687805175781,294.1499938964844,254.4562225341797,253.6877593994141,259.6053771972656,254.39498901367188,289.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53903579711914,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,9.541894542053342e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250183105469,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001004808946163,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0004766330239363,290.9630432128906,294.1499938964844,254.47726440429688,253.7058563232422,259.5130615234375,254.41514587402344,289.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56305313110352,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,9.541894542053342e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250183105469,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,7.421478949254379e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,0.0001004808946163,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0004766330239363,290.9630432128906,294.1499938964844,254.47726440429688,253.7058563232422,259.5130615234375,254.41514587402344,289.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56305313110352,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,9.550472168484704e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0001005709345918,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,7.428150274790823e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0001005712183541,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,0.0004770615196321,290.9601135253906,294.1499938964844,254.48785400390625,253.71495056152344,259.4676513671875,254.4255523681641,289.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.573226928710938,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,9.55836003413424e-05,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,0.0001006539969239,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,7.434285362251103e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001006542806862,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,0.0004774555563926,290.9571533203125,294.1499938964844,254.4984893798828,253.7240753173828,259.4226379394531,254.4361114501953,289.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58193588256836,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,9.571386181050912e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529052734375,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,0.0004781062889378,290.9511413574219,294.1499938964844,254.51988220214844,253.74237060546875,259.33404541015625,254.4576110839844,289.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.593360900878903,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,9.571386181050912e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0001007911705528,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529052734375,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,0.0004781062889378,290.9511413574219,294.1499938964844,254.51988220214844,253.74237060546875,259.33404541015625,254.4576110839844,289.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.593360900878903,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
