time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,9.580005280440672e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,0.0001008819308481,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0004785368801094,290.9450378417969,294.1499938964844,254.54139709472656,253.7607269287109,259.247314453125,254.4794158935547,289.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59454345703125,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,9.580005280440672e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,0.0001008819308481,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122314453125,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0004785368801094,290.9450378417969,294.1499938964844,254.54139709472656,253.7607269287109,259.247314453125,254.4794158935547,289.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59454345703125,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,9.58331293077208e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001009167681331,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971923828125,0.0,0.0,0.0004787021607626,290.93878173828125,294.1499938964844,254.56298828125,253.7790985107422,259.1625061035156,254.5013122558593,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.583236694335938,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,9.58331293077208e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001009167681331,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971923828125,0.0,0.0,0.0004787021607626,290.93878173828125,294.1499938964844,254.56298828125,253.7790985107422,259.1625061035156,254.5013122558593,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.583236694335938,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,9.580555342836304e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0004785644705407,290.9324645996094,294.1499938964844,254.5846099853516,253.7974548339844,259.0797424316406,254.5231170654297,289.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55684471130371,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,9.580555342836304e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0004785644705407,290.9324645996094,294.1499938964844,254.5846099853516,253.7974548339844,259.0797424316406,254.5231170654297,289.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55684471130371,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,9.576606680639088e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.0001008461549645,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,7.448477117577568e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,0.000100846416899,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0004783672629855,290.9292297363281,294.1499938964844,254.59542846679688,253.80661010742188,259.0390930175781,254.533920288086,289.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53759956359864,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,9.571271948516368e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,0.0001007899700198,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,7.444327638950199e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001007902392302,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0004781007883138,290.9259948730469,294.1499938964844,254.60623168945312,253.81573486328125,258.9989013671875,254.544662475586,289.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.51481819152832,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118591308594,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,0.0001006252641673,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438171386719,0.0,0.0,0.0004773182736244,290.9194641113281,294.1499938964844,254.62779235839844,253.8339233398437,258.9199523925781,254.5658569335937,289.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.456926345825195,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,9.555605356581508e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118591308594,0.0,0.0,0.0001006250022328,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,7.432142592733726e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,0.0001006252641673,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438171386719,0.0,0.0,0.0004773182736244,290.9194641113281,294.1499938964844,254.62779235839844,253.8339233398437,258.9199523925781,254.5658569335937,289.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.456926345825195,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51007080078125,0.0,0.0,9.534462878946216e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,7.41569820092991e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0004762622120324,290.912841796875,294.1499938964844,254.64927673339844,253.8519897460937,258.8429870605469,254.5865478515625,289.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38327980041504,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51007080078125,0.0,0.0,9.534462878946216e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,7.41569820092991e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0004762622120324,290.912841796875,294.1499938964844,254.64927673339844,253.8519897460937,258.8429870605469,254.5865478515625,289.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38327980041504,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.510084055364132e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001001456403173,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,7.396737055387348e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,0.0004750445077661,290.9060974121094,294.1499938964844,254.67062377929688,253.869873046875,258.7679138183594,254.6067352294922,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.298707962036133,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.510084055364132e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001001456403173,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,7.396737055387348e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,0.0004750445077661,290.9060974121094,294.1499938964844,254.67062377929688,253.869873046875,258.7679138183594,254.6067352294922,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.298707962036133,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.485595703125,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,9.989555837819351e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.891357421875,0.0,0.0,0.0004738571005873,290.8992919921875,294.1499938964844,254.69178771972656,253.88755798339844,258.6948547363281,254.6264190673828,289.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.210708618164062,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.485595703125,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,9.989531099563465e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,9.989555837819351e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.891357421875,0.0,0.0,0.0004738571005873,290.8992919921875,294.1499938964844,254.69178771972656,253.88755798339844,258.6948547363281,254.6264190673828,289.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.210708618164062,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,9.475534170633182e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,9.9781813332811e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,7.369864761130884e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,9.97820679913275e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0004733187670353,290.8958435058594,294.1499938964844,254.70230102539065,253.89630126953125,258.6590270996094,254.63612365722656,289.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252376937178e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.168142318725582,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,9.46566287893802e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,9.967786900233476e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,7.362187170656398e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,9.967811638489366e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0004728256899397,290.89239501953125,294.1499938964844,254.71275329589844,253.9049835205078,258.6236267089844,254.645751953125,289.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867245438968439e-09,0.0010085727553814,-0.0170430950820446,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.12729263305664,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,7.34951754566282e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0004720120632555,290.8854064941406,294.1499938964844,254.73345947265625,253.92214965820312,258.5540771484375,254.6648406982422,289.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664261587019382e-09,0.0010068368865177,-0.0165114030241966,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.053041458129883,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,7.34951754566282e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0004720120632555,290.8854064941406,294.1499938964844,254.73345947265625,253.92214965820312,258.5540771484375,254.6648406982422,289.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664261587019382e-09,0.0010068368865177,-0.0165114030241966,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.053041458129883,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,9.438194683752954e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.93888606899418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.0004714537062682,290.8783569335937,294.1499938964844,254.7538604736328,253.93898010253903,258.4862365722656,254.68380737304688,289.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524946360997319e-09,0.0010056453756988,-0.0161464773118495,0.0,0.0,0.0,-0.0080475127324461,60.0,-23.9912166595459,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,9.438194683752954e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.93888606899418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.0004714537062682,290.8783569335937,294.1499938964844,254.7538604736328,253.93898010253903,258.4862365722656,254.68380737304688,289.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524946360997319e-09,0.0010056453756988,-0.0161464773118495,0.0,0.0,0.0,-0.0080475127324461,60.0,-23.9912166595459,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0004711654910352,290.87115478515625,294.1499938964844,254.77394104003903,253.9554748535156,258.42010498046875,254.70278930664065,289.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94340705871582,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,9.432424121769144e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,7.336334238061681e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.932809189194812e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0004711654910352,290.87115478515625,294.1499938964844,254.77394104003903,253.9554748535156,258.42010498046875,254.70278930664065,289.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94340705871582,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.431776561541484e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0004711331857834,290.8638916015625,294.1499938964844,254.7936248779297,253.97157287597656,258.3555603027344,254.72189331054688,289.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90904235839844,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,9.431776561541484e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0004711331857834,290.8638916015625,294.1499938964844,254.7936248779297,253.97157287597656,258.3555603027344,254.72189331054688,289.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90904235839844,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,9.433233208255842e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,9.933637920767068e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,7.336963608395308e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.933661203831434e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,0.0004712060035672,290.8602294921875,294.1499938964844,254.8033142089844,253.97946166992188,258.3238830566406,254.7314910888672,289.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463049651017627e-09,0.0010051158023998,-0.0159843415021896,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.896747589111328,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,9.43550912779756e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.93603462120518e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,7.338733848882839e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.936057904269546e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,0.0004713197122327,290.8565368652344,294.1499938964844,254.8128967285156,253.9872436523437,258.29248046875,254.7411346435547,289.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491390980301048e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.88673973083496,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.442529699299484e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.943450277205557e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719421386719,0.0,0.0,0.0004716704133898,290.8490600585937,294.1499938964844,254.83169555664065,254.00244140625,258.23077392578125,254.76052856445312,289.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.874526977539062,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.442529699299484e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,7.344193727476522e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.943450277205557e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719421386719,0.0,0.0,0.0004716704133898,290.8490600585937,294.1499938964844,254.83169555664065,254.00244140625,258.23077392578125,254.76052856445312,289.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.874526977539062,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,9.451698133489116e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,0.0004721284494735,290.8414611816406,294.1499938964844,254.8500061035156,254.01715087890625,258.17047119140625,254.77999877929688,289.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.8697452545166,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,9.451698133489116e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,7.351324893534184e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,0.0004721284494735,290.8414611816406,294.1499938964844,254.8500061035156,254.01715087890625,258.17047119140625,254.77999877929688,289.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.8697452545166,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,9.96482340269722e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0004726854094769,290.8337707519531,294.1499938964844,254.8680877685547,254.03155517578125,258.1114196777344,254.7995147705078,289.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.87022590637207,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,9.96482340269722e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0004726854094769,290.8337707519531,294.1499938964844,254.8680877685547,254.03155517578125,258.1114196777344,254.7995147705078,289.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.87022590637207,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,9.47688677115366e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.721435546875,0.0,0.0,0.0004733867535833,290.82598876953125,294.1499938964844,254.8862762451172,254.0458526611328,258.05377197265625,254.8191375732422,289.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.877477645874023,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,9.47688677115366e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,9.97960742097348e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.721435546875,0.0,0.0,0.0004733867535833,290.82598876953125,294.1499938964844,254.8862762451172,254.0458526611328,258.05377197265625,254.8191375732422,289.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.877477645874023,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,9.485046030022204e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.988199599320068e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,7.377262227237225e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.988221427192912e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,0.000473794323625,290.8220520019531,294.1499938964844,254.8953857421875,254.052963256836,258.02545166015625,254.8290100097656,289.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.883764266967773,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,9.49375389609486e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,9.997369488701224e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.997391316574068e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,0.0004742293385788,290.8180847167969,294.1499938964844,254.904525756836,254.06005859375,257.99737548828125,254.83892822265625,289.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.891357421875,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001001802229438,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0004752080130856,290.81005859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9421691894531,254.85891723632807,289.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91209983825684,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
