time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,7.399272726615891e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001001802229438,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0004752080130856,290.81005859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9421691894531,254.85891723632807,289.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91209983825684,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0004763198376167,290.80194091796875,294.1499938964844,254.941162109375,254.088134765625,257.8881530761719,254.879135131836,289.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93954849243164,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.535602293908596e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.416583684971556e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0004763198376167,290.80194091796875,294.1499938964844,254.941162109375,254.088134765625,257.8881530761719,254.879135131836,289.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93954849243164,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,0.0004775631823576,290.7936706542969,294.1499938964844,254.9595184326172,254.1020050048828,257.8354187011719,254.8995513916016,289.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-23.973852157592773,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.435942825395614e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001006767051876,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,0.0004775631823576,290.7936706542969,294.1499938964844,254.9595184326172,254.1020050048828,257.8354187011719,254.8995513916016,289.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.0201365202665328,0.0,0.0,0.0,-0.008802717551589,60.0,-23.973852157592773,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.587802924215794e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,0.0001009640764095,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001009642874123,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,0.0004789273953065,290.7853088378906,294.1499938964844,254.9778594970703,254.11573791503903,257.7836608886719,254.9201202392578,289.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01374053955078,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.587802924215794e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,0.0001009640764095,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001009642874123,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,0.0004789273953065,290.7853088378906,294.1499938964844,254.9778594970703,254.11573791503903,257.7836608886719,254.9201202392578,289.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01374053955078,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.602442878531292e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.0001011182539514,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.468571129720658e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001011184576782,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,0.000479658745462,290.78106689453125,294.1499938964844,254.9870147705078,254.12255859375,257.7582397460937,254.9304656982422,289.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570962606313515e-09,0.0010231396881863,-0.0215051677078008,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03638458251953,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.617593605071306e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.480354543076828e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001012779976008,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,0.0004804155323654,290.7768249511719,294.1499938964844,254.9961700439453,254.1293487548828,257.73309326171875,254.9408416748047,289.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.060243606567383,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001016143505694,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0004820120811928,290.7682189941406,294.1499938964844,255.01443481445312,254.1428375244141,257.6835632324219,254.96160888671875,289.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.1121883392334,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001016143505694,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.505212852265686e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001016145615722,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0004820120811928,290.7682189941406,294.1499938964844,255.01443481445312,254.1428375244141,257.6835632324219,254.96160888671875,289.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.1121883392334,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,0.0001019724368234,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0004837106971535,290.75946044921875,294.1499938964844,255.0326232910156,254.1561737060547,257.6351623535156,254.9823760986328,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.169469833374023,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,0.0001019724368234,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.531660230597481e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001019726405502,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0004837106971535,290.75946044921875,294.1499938964844,255.0326232910156,254.1561737060547,257.6351623535156,254.9823760986328,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.169469833374023,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,9.71934205153957e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0004854981671087,290.7506103515625,294.1499938964844,255.0507202148437,254.1693725585937,257.5877685546875,255.0030975341797,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23139381408692,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,9.71934205153957e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.559492223663256e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001023494551191,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0004854981671087,290.7506103515625,294.1499938964844,255.0507202148437,254.1693725585937,257.5877685546875,255.0030975341797,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23139381408692,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,9.756680810824037e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0004873633442912,290.7415771484375,294.1499938964844,255.06871032714844,254.1824188232422,257.54150390625,255.023666381836,289.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.297571182250977,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,9.756680810824037e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.588533480884507e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0004873633442912,290.7415771484375,294.1499938964844,255.06871032714844,254.1824188232422,257.54150390625,255.023666381836,289.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.297571182250977,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.77576564764604e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,0.0001029434206429,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.603377162013203e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001029436243698,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,0.0004883166984654,290.7370300292969,294.1499938964844,255.07765197753903,254.1888885498047,257.5187072753906,255.0338897705078,289.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.33173179626465,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.795168443815784e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391174316406,0.0,0.0,0.0001031477440847,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.618468225700781e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001031479405355,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,0.0004892859142273,290.7324523925781,294.1499938964844,255.0865631103516,254.19532775878903,257.4961853027344,255.04405212402344,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36677360534668,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.000491254904773,290.72320556640625,294.1499938964844,255.1042633056641,254.20806884765625,257.4518127441406,255.0642242431641,289.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.438554763793945,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.649125473108143e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.000491254904773,290.72320556640625,294.1499938964844,255.1042633056641,254.20806884765625,257.4518127441406,255.0642242431641,289.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.438554763793945,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.8746400908567e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.680279668420553e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,0.0004932557349093,290.7138061523437,294.1499938964844,255.12179565429688,254.2206420898437,257.4084167480469,255.0841064453125,289.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.512306213378903,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.8746400908567e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.680279668420553e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,0.0004932557349093,290.7138061523437,294.1499938964844,255.12179565429688,254.2206420898437,257.4084167480469,255.0841064453125,289.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.512306213378903,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.91501729004085e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001044099990394,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0004952726885676,290.70428466796875,294.1499938964844,255.13912963867188,254.23306274414065,257.36590576171875,255.1036834716797,289.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.587203979492188,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.91501729004085e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.71168342907913e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001044099990394,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0004952726885676,290.70428466796875,294.1499938964844,255.13912963867188,254.23306274414065,257.36590576171875,255.1036834716797,289.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.587203979492188,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.947354556061327e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,0.0001047503392328,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.73683495935984e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001047505284077,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,0.0004968880093656,290.6965637207031,294.1499938964844,255.15284729003903,254.2428741455078,257.3326416015625,255.1190795898437,289.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64747810363769,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.955426503438504e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001048353442456,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,7.743113383185118e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001048355334205,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,0.0004972912720404,290.6946105957031,294.1499938964844,255.15625,254.2453155517578,257.32440185546875,255.1228942871093,289.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.66254615783692,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.97555544017814e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,0.0001050473074428,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,7.758769061183557e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001050474966177,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,0.000498296751175,290.6897277832031,294.1499938964844,255.1647186279297,254.2513732910156,257.30401611328125,255.13235473632807,289.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.70014381408692,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.995600703405216e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,7.774359983159229e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001052585867,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,0.0004992980393581,290.684814453125,294.1499938964844,255.1731414794922,254.25738525390625,257.28387451171875,255.14170837402344,289.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73759651184082,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,0.000501281581819,290.6748962402344,294.1499938964844,255.1897735595703,254.269287109375,257.2442321777344,255.16015625,289.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81180191040039,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.805243512848392e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342041015625,0.0,0.0,0.000501281581819,290.6748962402344,294.1499938964844,255.1897735595703,254.269287109375,257.2442321777344,255.16015625,289.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81180191040039,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283386230469,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0005032305489294,290.6648254394531,294.1499938964844,255.2061309814453,254.281005859375,257.2055358886719,255.17819213867188,289.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88455009460449,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283386230469,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,7.835589349269867e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001060875874827,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0005032305489294,290.6648254394531,294.1499938964844,255.2061309814453,254.281005859375,257.2055358886719,255.17819213867188,289.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88455009460449,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001011245258268,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.865244697313756e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001064890966517,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,0.0005051351618021,290.65460205078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1677551269531,255.19580078125,289.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.955368041992188,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001011245258268,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.865244697313756e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001064890966517,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,0.0005051351618021,290.65460205078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1677551269531,255.19580078125,289.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.955368041992188,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001014957306324,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0005069894250482,290.644287109375,294.1499938964844,255.2379302978516,254.3038787841797,257.1307983398437,255.2130126953125,289.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.023988723754883,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001014957306324,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.894115697126836e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0001068799901986,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0005069894250482,290.644287109375,294.1499938964844,255.2379302978516,254.3038787841797,257.1307983398437,255.2130126953125,289.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.023988723754883,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001016766545944,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,0.0001070703219738,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,7.908187399152666e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0001070705038728,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0005078931571915,290.6390686035156,294.1499938964844,255.24566650390625,254.3094787597656,257.1127014160156,255.221435546875,289.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.05719375610352,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.000101855257526,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0001072583982022,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.922078657429665e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0001072585801011,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,0.000508785364218,290.6338195800781,294.1499938964844,255.2533264160156,254.3150329589844,257.09478759765625,255.22976684570312,289.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.089874267578125,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
