time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0005105203017592,290.62322998046875,294.1499938964844,255.2683868408203,254.32598876953125,257.0596008300781,255.24609375,289.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.152971267700195,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.949092832859606e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0005105203017592,290.62322998046875,294.1499938964844,255.2683868408203,254.32598876953125,257.0596008300781,255.24609375,289.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.152971267700195,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.000512188184075,290.6125183105469,294.1499938964844,255.2830505371093,254.3367614746093,257.0252990722656,255.26193237304688,289.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.21286964416504,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,7.975061453180388e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.000512188184075,290.6125183105469,294.1499938964844,255.2830505371093,254.3367614746093,257.0252990722656,255.26193237304688,289.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.21286964416504,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0005137945991009,290.6016540527344,294.1499938964844,255.2973175048828,254.34732055664065,256.99176025390625,255.27737426757807,289.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.27005386352539,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001083145689335,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,0.0005137945991009,290.6016540527344,294.1499938964844,255.2973175048828,254.34732055664065,256.99176025390625,255.27737426757807,289.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.27005386352539,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0005153322708792,290.5906982421875,294.1499938964844,255.3111724853516,254.357666015625,256.9591369628906,255.29226684570312,289.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32374763488769,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0005153322708792,290.5906982421875,294.1499938964844,255.3111724853516,254.357666015625,256.9591369628906,255.29226684570312,289.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32374763488769,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001033154330798,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,8.035648352233693e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001087962154997,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.0005160793662071,290.5851745605469,294.1499938964844,255.31793212890625,254.36276245117188,256.9430847167969,255.299545288086,289.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.349584579467773,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001089497891371,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,8.047003939282149e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.00010894996376,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0005168086499907,290.57958984375,294.1499938964844,255.3245849609375,254.3678131103516,256.9272766113281,255.30670166015625,289.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.374616622924805,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,0.0005182237364351,290.5683898925781,294.1499938964844,255.3375244140625,254.37774658203125,256.8961486816406,255.32066345214844,289.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.422792434692383,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.000103744714579,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001092480961233,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,8.069036266533658e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,0.0005182237364351,290.5683898925781,294.1499938964844,255.3375244140625,254.37774658203125,256.8961486816406,255.32066345214844,289.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.422792434692383,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001095352636184,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,0.0005195851554162,290.5570678710937,294.1499938964844,255.3500061035156,254.3874664306641,256.8658142089844,255.3340606689453,289.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.46819305419922,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001095352636184,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,0.0005195851554162,290.5570678710937,294.1499938964844,255.3500061035156,254.3874664306641,256.8658142089844,255.3340606689453,289.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.46819305419922,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,8.110595808830112e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0001098109423764,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.000520892906934,290.5456237792969,294.1499938964844,255.35812377929688,254.3935089111328,256.83624267578125,255.3456573486328,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043136239051,0.0,0.0,0.0,-0.0141602410003542,60.0,-25.512475967407227,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001042790463543,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,8.110595808830112e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0001098109423764,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.000520892906934,290.5456237792969,294.1499938964844,255.35812377929688,254.3935089111328,256.83624267578125,255.3456573486328,289.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043136239051,0.0,0.0,0.0,-0.0141602410003542,60.0,-25.512475967407227,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0005221511237323,290.5340576171875,294.1499938964844,255.35836791992188,254.39273071289065,256.8072204589844,255.3526153564453,288.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169277720720856e-08,0.0011137601686641,-0.0492238141596317,0.0,0.0,0.0,-0.0143158202990889,60.0,-25.558815002441406,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0005221511237323,290.5340576171875,294.1499938964844,255.35836791992188,254.39273071289065,256.8072204589844,255.3526153564453,288.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169277720720856e-08,0.0011137601686641,-0.0492238141596317,0.0,0.0,0.0,-0.0143158202990889,60.0,-25.558815002441406,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001046532779582,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001102048627217,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,8.139702549669892e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0001102050227927,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.0005227623041719,290.5282287597656,294.1499938964844,255.355697631836,254.38992309570312,256.7928771972656,255.3536529541016,288.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171400653716e-08,0.001115063438192,-0.0496218353509902,0.0,0.0,0.0,-0.0143913896754384,60.0,-25.58319664001465,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0001047735204338,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.000110331486212,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,8.149055065587163e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0001103316462831,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0005233629490248,290.5223693847656,294.1499938964844,255.35125732421875,254.3855743408203,256.77862548828125,255.3530731201172,288.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471530166015327e-08,0.001116344355978,-0.0500129833817482,0.0,0.0,0.0,-0.0144656579941511,60.0,-25.60832595825196,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001105779447243,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0005245321081019,290.51055908203125,294.1499938964844,255.3373107910156,254.3724670410156,256.75030517578125,255.3469696044922,288.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.97631333520576e-08,0.0011188376229256,-0.0507742650806903,0.0,0.0,0.0,-0.0146102178841829,60.0,-25.66084861755371,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001105779447243,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,8.167258056346327e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0005245321081019,290.51055908203125,294.1499938964844,255.3373107910156,254.3724670410156,256.75030517578125,255.3469696044922,288.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.97631333520576e-08,0.0011188376229256,-0.0507742650806903,0.0,0.0,0.0,-0.0146102178841829,60.0,-25.66084861755371,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0005256608710624,290.4986572265625,294.1499938964844,255.3170166015625,254.35386657714844,256.7221069335937,255.33399963378903,288.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044677029318336e-08,0.0011212448589503,-0.0515091978013515,0.0,0.0,0.0,-0.0147497896105051,60.0,-25.716386795043945,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0005256608710624,290.4986572265625,294.1499938964844,255.3170166015625,254.35386657714844,256.7221069335937,255.33399963378903,288.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044677029318336e-08,0.0011212448589503,-0.0515091978013515,0.0,0.0,0.0,-0.0147497896105051,60.0,-25.716386795043945,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001054519452736,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0005267519154585,290.48663330078125,294.1499938964844,255.29090881347656,254.3302154541016,256.6939392089844,255.3145904541016,288.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031680423897341e-08,0.0011235715355724,-0.0522194728255271,0.0,0.0,0.0,-0.0148846935480833,60.0,-25.77464866638184,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001054519452736,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,8.201821037800983e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0005267519154585,290.48663330078125,294.1499938964844,255.29090881347656,254.3302154541016,256.6939392089844,255.3145904541016,288.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031680423897341e-08,0.0011235715355724,-0.0522194728255271,0.0,0.0,0.0,-0.0148846935480833,60.0,-25.77464866638184,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001112683094106,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0005278062308207,290.4745178222656,294.1499938964844,255.259506225586,254.3019561767578,256.66571044921875,255.2891082763672,288.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.0579772552764562e-08,0.0011258198646828,-0.0529057718813419,0.0,0.0,0.0,-0.0150150572881102,60.0,-25.835390090942383,-0.0,-8.641990234536936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001112683094106,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0005278062308207,290.4745178222656,294.1499938964844,255.259506225586,254.3019561767578,256.66571044921875,255.2891082763672,288.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.0579772552764562e-08,0.0011258198646828,-0.0529057718813419,0.0,0.0,0.0,-0.0150150572881102,60.0,-25.835390090942383,-0.0,-8.641990234536936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0001057658810168,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001113764883484,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,8.22623769636266e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0001113766411435,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0005283201462589,290.4684143066406,294.1499938964844,255.2419586181641,254.2862243652344,256.6515197753906,255.2742462158203,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070794735686832e-08,0.0011269157985225,-0.0532402545213699,0.0,0.0,0.0,-0.0150785977020859,60.0,-25.866594314575195,-0.0,-8.658823702489826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001114829137804,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001114830665756,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.000528824981302,290.4622802734375,294.1499938964844,255.22329711914065,254.2695159912109,256.63726806640625,255.25808715820312,288.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833869740499722e-08,0.0011279924074187,-0.0535688437521457,0.0,0.0,0.0,-0.0151410223916172,60.0,-25.89828109741211,-0.0,-8.675377927147566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001060636859619,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,8.249400707427412e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0001116902494686,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0005298078176565,290.449951171875,294.1499938964844,255.18280029296875,254.2333374023437,256.60858154296875,255.2222900390625,288.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.10789998789096e-08,0.0011300882324576,-0.0542084537446498,0.0,0.0,0.0,-0.0152625432237982,60.0,-25.962875366210938,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001060636859619,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,8.249400707427412e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0001116902494686,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0005298078176565,290.449951171875,294.1499938964844,255.18280029296875,254.2333374023437,256.60858154296875,255.2222900390625,288.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.10789998789096e-08,0.0011300882324576,-0.0542084537446498,0.0,0.0,0.0,-0.0152625432237982,60.0,-25.962875366210938,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0001062526862369,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001118891232181,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,8.264100324595347e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001118892687372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0005307518877089,290.4375,294.1499938964844,255.13853454589844,254.19387817382807,256.5795288085937,255.18185424804688,288.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.1314475517897336e-08,0.0011321014026179,-0.0548228099942207,0.0,0.0,0.0,-0.0153792761266231,60.0,-26.02889442443848,-0.0,-8.73870575901492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0001062526862369,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001118891232181,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,8.264100324595347e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001118892687372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0005307518877089,290.4375,294.1499938964844,255.13853454589844,254.19387817382807,256.5795288085937,255.18185424804688,288.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.1314475517897336e-08,0.0011321014026179,-0.0548228099942207,0.0,0.0,0.0,-0.0153792761266231,60.0,-26.02889442443848,-0.0,-8.73870575901492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001064338648575,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001120799133786,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,8.278192399302498e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001120800588978,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0005316569586284,290.4249572753906,294.1499938964844,255.0910186767578,254.15155029296875,256.55010986328125,255.13790893554688,288.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340531054884,2.154021494504833e-08,0.0011340315686538,-0.0554117076098918,0.0,0.0,0.0,-0.0154911847785115,60.0,-26.09571647644043,-0.0,-8.768529369262978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001064338648575,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001120799133786,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,8.278192399302498e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001120800588978,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0005316569586284,290.4249572753906,294.1499938964844,255.0910186767578,254.15155029296875,256.55010986328125,255.13790893554688,288.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340531054884,2.154021494504833e-08,0.0011340315686538,-0.0554117076098918,0.0,0.0,0.0,-0.0154911847785115,60.0,-26.09571647644043,-0.0,-8.768529369262978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001066060503944,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0001122612375183,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,8.291584526887164e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001122613830375,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0005325170932337,290.4123229980469,294.1499938964844,255.04074096679688,254.10682678222656,256.520263671875,255.09043884277344,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358875781297,2.1754747336899527e-08,0.0011358658084645,-0.0559713169932365,0.0,0.0,0.0,-0.0155975371599197,60.0,-26.16292190551757,-0.0,-8.79691981481301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001066060503944,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0001122612375183,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,8.291584526887164e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001122613830375,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0005325170932337,290.4123229980469,294.1499938964844,255.04074096679688,254.10682678222656,256.520263671875,255.09043884277344,288.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358875781297,2.1754747336899527e-08,0.0011358658084645,-0.0559713169932365,0.0,0.0,0.0,-0.0155975371599197,60.0,-26.16292190551757,-0.0,-8.79691981481301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001066888798959,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0001123484544223,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,8.298026659758762e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001123485999414,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0005329308332875,290.4059753417969,294.1499938964844,255.0147399902344,254.0836944580078,256.5051574707031,255.06553649902344,288.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367700062692,2.1857943011127645e-08,0.0011367481201887,-0.0562404841184616,0.0,0.0,0.0,-0.0156486947089433,60.0,-26.196453094482425,-0.0,-8.81059278867724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
