time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0001067686098394,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001124324189731,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,8.30422795843333e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001124325644923,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0005333291483111,290.39959716796875,294.1499938964844,254.9882354736328,254.06011962890625,256.4898986816406,255.0399627685547,288.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376193724572,2.1957283991014265e-08,0.0011375974863767,-0.0564995892345905,0.0,0.0,0.0,-0.0156979411840438,60.0,-26.22980308532715,-0.0,-8.823764829912761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001069200225174,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0001125918643083,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,8.316004823427647e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,0.0001125920098274,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.000534085498657,290.3867492675781,294.1499938964844,254.9340057373047,254.0118865966797,256.45904541015625,254.9874267578125,288.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392325395718,2.214593486371541e-08,0.0011392104206606,-0.0569915995001792,0.0,0.0,0.0,-0.0157914627343416,60.0,-26.29582023620605,-0.0,-8.84880577700642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001069200225174,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0001125918643083,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,8.316004823427647e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,0.0001125920098274,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.000534085498657,290.3867492675781,294.1499938964844,254.9340057373047,254.0118865966797,256.45904541015625,254.9874267578125,288.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392325395718,2.214593486371541e-08,0.0011392104206606,-0.0569915995001792,0.0,0.0,0.0,-0.0157914627343416,60.0,-26.29582023620605,-0.0,-8.84880577700642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0001070593207259,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0001127385548898,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,8.326838724315166e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0001127386931329,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0005347813712432,290.3738098144531,294.1499938964844,254.87857055664065,253.96258544921875,256.4276428222656,254.9330902099609,288.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407166020944,2.2319484926924812e-08,0.0011406942503526,-0.0574441887438297,0.0,0.0,0.0,-0.0158774983137846,60.0,-26.360166549682617,-0.0,-8.871874257465606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0001070593207259,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.0001127385548898,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,8.326838724315166e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0001127386931329,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0005347813712432,290.3738098144531,294.1499938964844,254.87857055664065,253.96258544921875,256.4276428222656,254.9330902099609,288.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407166020944,2.2319484926924812e-08,0.0011406942503526,-0.0574441887438297,0.0,0.0,0.0,-0.0158774983137846,60.0,-26.360166549682617,-0.0,-8.871874257465606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001071852384484,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001128711519413,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,8.336632163263857e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001128712901845,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0005354103632271,290.3608093261719,294.1499938964844,254.8224334716797,253.91262817382807,256.3957214355469,254.87754821777344,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420580558478,2.2476365657553288e-08,0.0011420355876907,-0.057853277772665,0.0,0.0,0.0,-0.0159552693367004,60.0,-26.42217445373535,-0.0,-8.892752134670445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001071852384484,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001128711519413,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,8.336632163263857e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001128712901845,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0005354103632271,290.3608093261719,294.1499938964844,254.8224334716797,253.91262817382807,256.3957214355469,254.87754821777344,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420580558478,2.2476365657553288e-08,0.0011420355876907,-0.057853277772665,0.0,0.0,0.0,-0.0159552693367004,60.0,-26.42217445373535,-0.0,-8.892752134670445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001072969680535,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001129888114519,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,8.345322567038238e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001129889424191,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0005359685164876,290.3476867675781,294.1499938964844,254.76611328125,253.86248779296875,256.3632202148437,254.82131958007807,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432482860982,2.261556275584553e-08,0.0011432257015258,-0.0582162365317344,0.0,0.0,0.0,-0.0160242766141891,60.0,-26.481081008911133,-0.0,-8.91129801061652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001072969680535,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001129888114519,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,8.345322567038238e-05,289.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001129889424191,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0005359685164876,290.3476867675781,294.1499938964844,254.76611328125,253.86248779296875,256.3632202148437,254.82131958007807,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432482860982,2.261556275584553e-08,0.0011432257015258,-0.0582162365317344,0.0,0.0,0.0,-0.0160242766141891,60.0,-26.481081008911133,-0.0,-8.91129801061652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.0001073470702976,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001130415694206,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,8.349219569936395e-05,289.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,0.0001130417076637,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0005362188094295,290.3410949707031,294.1499938964844,254.738037109375,253.8374786376953,256.3467712402344,254.79315185546875,288.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.2677983935182056e-08,0.001143759349361,-0.0583789870142936,0.0,0.0,0.0,-0.0160552207380533,60.0,-26.509220123291016,-0.0,-8.91962059768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0001073935200111,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0001130904856836,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,8.352832082891837e-05,289.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357421875,0.0,0.0,0.0001130906239268,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0005364508251659,290.33447265625,294.1499938964844,254.71011352539065,253.8125915527344,256.3302307128906,254.76499938964844,288.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.53642463684082,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001074740212061,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001131752578658,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,8.359093044418842e-05,289.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.000113175388833,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0005368529818952,290.3211669921875,294.1499938964844,254.6549530029297,253.763412475586,256.2967529296875,254.7090606689453,288.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836140090021217e-08,0.0011451116297394,-0.0587913431227207,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.587665557861328,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001074740212061,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001131752578658,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,8.359093044418842e-05,289.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.000113175388833,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0005368529818952,290.3211669921875,294.1499938964844,254.6549530029297,253.763412475586,256.2967529296875,254.7090606689453,288.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.2836140090021217e-08,0.0011451116297394,-0.0587913431227207,0.0,0.0,0.0,-0.0161336250603199,60.0,-26.587665557861328,-0.0,-8.940725138018024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,0.0001132416655309,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,8.363997767446563e-05,289.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001132417964981,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.000537168001756,290.3078308105469,294.1499938964844,254.6011505126953,253.71539306640625,256.262939453125,254.6539001464844,288.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.001145783229731,-0.0589961297810077,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.63434410095215,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001075370819307,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,0.0001132416655309,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,8.363997767446563e-05,289.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001132417964981,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.000537168001756,290.3078308105469,294.1499938964844,254.6011505126953,253.71539306640625,256.262939453125,254.6539001464844,288.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.001145783229731,-0.0589961297810077,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.63434410095215,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001132889519794,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0005373923340812,290.2943725585937,294.1499938964844,254.5491943359375,253.66897583007807,256.22869873046875,254.6001892089844,288.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.297062628997537e-08,0.0011462615802884,-0.0591419525444507,0.0,0.0,0.0,-0.0162002947181463,60.0,-26.67502784729004,-0.0,-8.958690500548985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001132889519794,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0005373923340812,290.2943725585937,294.1499938964844,254.5491943359375,253.66897583007807,256.22869873046875,254.6001892089844,288.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.297062628997537e-08,0.0011462615802884,-0.0591419525444507,0.0,0.0,0.0,-0.0162002947181463,60.0,-26.67502784729004,-0.0,-8.958690500548985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001133161713369,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0001133162950281,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0005375214968807,290.2808532714844,294.1499938964844,254.4996337890625,253.62461853027344,256.1941223144531,254.54844665527344,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002806770477946e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.70942497253418,-0.0,-8.962992126271274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001133161713369,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0001133162950281,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0005375214968807,290.2808532714844,294.1499938964844,254.4996337890625,253.62461853027344,256.1941223144531,254.54844665527344,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002806770477946e-08,0.0011465367861092,-0.0592258460819721,0.0,0.0,0.0,-0.0162162482738494,60.0,-26.70942497253418,-0.0,-8.962992126271274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001076133048627,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001133219266193,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,8.369926217710599e-05,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740661621094,0.0,0.0,0.0001133220575866,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0005375487962737,290.2740783691406,294.1499938964844,254.47589111328125,253.6033630371093,256.1767272949219,254.5234832763672,288.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466179275885,2.3009608440816013e-08,0.0011465948773548,-0.0592435784637928,0.0,0.0,0.0,-0.0162196196615695,60.0,-26.72399139404297,-0.0,-8.963900910430311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,0.0001076136541087,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001133222976932,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,8.369953138753772e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001133224286604,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0005375506007112,290.26727294921875,294.1499938964844,254.45294189453125,253.5827789306641,256.15924072265625,254.49920654296875,288.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466216528788,2.3010034766457466e-08,0.001146598602645,-0.059244692325592,0.0,0.0,0.0,-0.0162198320031166,60.0,-26.73678398132324,-0.0,-8.963958464391909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0001075985273928,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.000113306370622,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,8.368776616407558e-05,289.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533142089844,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0005374750471673,290.2536315917969,294.1499938964844,254.4096527099609,253.5438995361328,256.1241760253906,254.452865600586,288.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464603012427,2.2991159198682e-08,0.001146437251009,-0.0591954812407493,0.0,0.0,0.0,-0.0162104740738868,60.0,-26.75679588317871,-0.0,-8.96143461659449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0001075985273928,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.000113306370622,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,8.368776616407558e-05,289.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533142089844,0.0,0.0,0.0001133064943132,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0005374750471673,290.2536315917969,294.1499938964844,254.4096527099609,253.5438995361328,256.1241760253906,254.452865600586,288.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464603012427,2.2991159198682e-08,0.001146437251009,-0.0591954812407493,0.0,0.0,0.0,-0.0162104740738868,60.0,-26.75679588317871,-0.0,-8.96143461659449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0001075613763532,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001132672550738,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662841796875,0.0,0.0,8.365887333638966e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001132673714892,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0005372894811443,290.2398986816406,294.1499938964844,254.3702850341797,253.50845336914065,256.0890197753906,254.41004943847656,288.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.294484424680832e-08,0.0011460414389148,-0.0590747408568859,0.0,0.0,0.0,-0.0161875151097774,60.0,-26.76848220825196,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0001075613763532,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001132672550738,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662841796875,0.0,0.0,8.365887333638966e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001132673714892,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0005372894811443,290.2398986816406,294.1499938964844,254.3702850341797,253.50845336914065,256.0890197753906,254.41004943847656,288.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.294484424680832e-08,0.0011460414389148,-0.0590747408568859,0.0,0.0,0.0,-0.0161875151097774,60.0,-26.76848220825196,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001075007166946,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001132033794419,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,8.36116960272193e-05,289.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0001132034958573,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0005369865102693,290.2261047363281,294.1499938964844,254.3353271484375,253.4768829345703,256.0538024902344,254.37124633789065,288.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454179184511,2.2869233617939244e-08,0.0011453949846327,-0.058877620846033,0.0,0.0,0.0,-0.0161500331014394,60.0,-26.77119827270508,-0.0,-8.945144003291716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001075007166946,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001132033794419,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,8.36116960272193e-05,289.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0001132034958573,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0005369865102693,290.2261047363281,294.1499938964844,254.3353271484375,253.4768829345703,256.0538024902344,254.37124633789065,288.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454179184511,2.2869233617939244e-08,0.0011453949846327,-0.058877620846033,0.0,0.0,0.0,-0.0161500331014394,60.0,-26.77119827270508,-0.0,-8.945144003291716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.000107414642116,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.000113112735562,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,8.354474266525358e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,0.0001131128519773,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0005365565884858,290.2122802734375,294.1499938964844,254.3053131103516,253.4496459960937,256.0187072753906,254.33692932128903,288.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445005657151,2.2761946993909987e-08,0.0011444778647273,-0.0585979036986827,0.0,0.0,0.0,-0.0160968471318483,60.0,-26.764144897460938,-0.0,-8.930820882824264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.000107414642116,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.000113112735562,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,8.354474266525358e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,0.0001131128519773,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0005365565884858,290.2122802734375,294.1499938964844,254.3053131103516,253.4496459960937,256.0187072753906,254.33692932128903,288.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445005657151,2.2761946993909987e-08,0.0011444778647273,-0.0585979036986827,0.0,0.0,0.0,-0.0160968471318483,60.0,-26.764144897460938,-0.0,-8.930820882824264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,0.0001073608218575,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001130560558522,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,8.350288408109918e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001130561722675,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0005362877273,290.205322265625,294.1499938964844,254.2923126220703,253.4377899169922,256.001220703125,254.3217163085937,288.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439271038398,2.2694868206940555e-08,0.001143904402852,-0.0584230087697505,0.0,0.0,0.0,-0.0160635933279991,60.0,-26.756431579589844,-0.0,-8.921872307610101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,0.0001073007879313,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001129928350565,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,8.345618698513135e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001129929514718,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,0.000535987841431,290.1983642578125,294.1499938964844,254.2807464599609,253.4272003173828,255.9838104248047,254.30763244628903,288.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432874016463,2.2620048056865016e-08,0.0011432648170739,-0.0582279302179813,0.0,0.0,0.0,-0.0160265024751424,60.0,-26.7463436126709,-0.0,-8.911895577057295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001071565857273,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.000112840985821,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,8.334403537446633e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001128411022364,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0005352675798349,290.1844482421875,294.1499938964844,254.2621307373047,253.4099884033203,255.94923400878903,254.28369140625,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417508358135,2.244033758813657e-08,0.0011417283676564,-0.0577593334019184,0.0,0.0,0.0,-0.0159374140202999,60.0,-26.717039108276367,-0.0,-8.88795526066133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0001071565857273,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.000112840985821,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,8.334403537446633e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001128411022364,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0005352675798349,290.1844482421875,294.1499938964844,254.2621307373047,253.4099884033203,255.94923400878903,254.28369140625,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417508358135,2.244033758813657e-08,0.0011417283676564,-0.0577593334019184,0.0,0.0,0.0,-0.0159374140202999,60.0,-26.717039108276367,-0.0,-8.88795526066133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.000106978804979,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,0.0001126537827076,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,8.320576307596639e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.000112653891847,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.00053437956376,290.1704406738281,294.1499938964844,254.25,253.3984832763672,255.9151306152344,254.2657623291016,288.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398565256968,2.2218790363126573e-08,0.0011398342903703,-0.0571815967559814,0.0,0.0,0.0,-0.0158275850117206,60.0,-26.67481803894043,-0.0,-8.858486211238414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.000106978804979,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,0.0001126537827076,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,8.320576307596639e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.000112653891847,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.00053437956376,290.1704406738281,294.1499938964844,254.25,253.3984832763672,255.9151306152344,254.2657623291016,288.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398565256968,2.2218790363126573e-08,0.0011398342903703,-0.0571815967559814,0.0,0.0,0.0,-0.0158275850117206,60.0,-26.67481803894043,-0.0,-8.858486211238414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0001124365880968,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001124366972362,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0005333492881618,290.15643310546875,294.1499938964844,254.24234008789065,253.39083862304688,255.8815460205078,254.25311279296875,288.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617533048222e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.62104797363281,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0001124365880968,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001124366972362,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0005333492881618,290.15643310546875,294.1499938964844,254.24234008789065,253.39083862304688,255.8815460205078,254.25311279296875,288.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617533048222e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.62104797363281,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0001065412943717,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297912597656,0.0,0.0,0.0001121930617955,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,8.286547381430864e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0001121931709349,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,0.000532194157131,290.1423645019531,294.1499938964844,254.2366943359375,253.38487243652344,255.8486328125,254.2445068359375,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351946741342,2.1673567829338936e-08,0.0011351730208843,-0.0557595640420913,0.0,0.0,0.0,-0.0155572993680834,60.0,-26.55747985839844,-0.0,-8.786171434849167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0001065412943717,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297912597656,0.0,0.0,0.0001121930617955,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,8.286547381430864e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0001121931709349,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,0.000532194157131,290.1423645019531,294.1499938964844,254.2366943359375,253.38487243652344,255.8486328125,254.2445068359375,288.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351946741342,2.1673567829338936e-08,0.0011351730208843,-0.0557595640420913,0.0,0.0,0.0,-0.0155572993680834,60.0,-26.55747985839844,-0.0,-8.786171434849167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
