time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001064167227013,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001120618762797,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,8.276857988676056e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,0.0001120619854191,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0005315719172358,290.13531494140625,294.1499938964844,254.2345733642578,253.38247680664065,255.8323974609375,254.2411346435547,288.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338673066347,2.15183248997164e-08,0.0011338457698002,-0.0553546026349067,0.0,0.0,0.0,-0.0154803404584527,60.0,-26.52304649353028,-0.0,-8.76563532870023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0001062842784449,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0001119224107242,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,8.266557415481657e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001119225198635,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0005309103289619,290.1282653808594,294.1499938964844,254.23291015625,253.3804473876953,255.8163452148437,254.2384185791016,288.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324561201035,2.1353281809410883e-08,0.0011324346996843,-0.0549240484833717,0.0,0.0,0.0,-0.0153985219076275,60.0,-26.486289978027344,-0.0,-8.74382877213975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001059999485732,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001116229977924,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,8.244442142313346e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,0.0001116230996558,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.0,0.0005294900620356,290.1141662597656,294.1499938964844,254.2308349609375,253.3774261474609,255.78466796875,254.2342834472656,288.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998960792439906e-08,0.0011294054565951,-0.0539996139705181,0.0,0.0,0.0,-0.0152228726074099,60.0,-26.407489776611328,-0.0,-8.697105613464373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001059999485732,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001116229977924,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,8.244442142313346e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,0.0001116230996558,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.0,0.0005294900620356,290.1141662597656,294.1499938964844,254.2308349609375,253.3774261474609,255.78466796875,254.2342834472656,288.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998960792439906e-08,0.0011294054565951,-0.0539996139705181,0.0,0.0,0.0,-0.0152228726074099,60.0,-26.407489776611328,-0.0,-8.697105613464373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,0.0001056846958817,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001112910249503,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,8.21992289274931e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001112911268137,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,0.0005279153701849,290.1000366210937,294.1499938964844,254.2303009033203,253.37567138671875,255.75379943847656,254.2321319580078,288.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126067363657,2.0606119477406537e-08,0.001126046758145,-0.0529745258390903,0.0,0.0,0.0,-0.0150281265377998,60.0,-26.31922149658203,-0.0,-8.645449156574615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,0.0001056846958817,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001112910249503,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,8.21992289274931e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001112911268137,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,0.0005279153701849,290.1000366210937,294.1499938964844,254.2303009033203,253.37567138671875,255.75379943847656,254.2321319580078,288.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126067363657,2.0606119477406537e-08,0.001126046758145,-0.0529745258390903,0.0,0.0,0.0,-0.0150281265377998,60.0,-26.31922149658203,-0.0,-8.645449156574615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001053419546224,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.0001109301010728,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,8.193265239242464e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.0001109302029362,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0005262033082544,290.0859069824219,294.1499938964844,254.23114013671875,253.37506103515625,255.7235717773437,254.2313690185547,288.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.22357177734375,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001053419546224,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630187988281,0.0,0.0,0.0001109301010728,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,8.193265239242464e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.0001109302029362,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0005262033082544,290.0859069824219,294.1499938964844,254.23114013671875,253.37506103515625,255.7235717773437,254.2313690185547,288.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.22357177734375,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,8.164329483406618e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0001105384362745,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0005243449704721,290.0717468261719,294.1499938964844,254.23321533203125,253.37545776367188,255.6940460205078,254.2319183349609,288.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715431065492346e-08,0.0011184316826984,-0.0506497323513031,0.0,0.0,0.0,-0.014586579054594,60.0,-26.11993408203125,-0.0,-8.528896699999677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,8.164329483406618e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0001105384362745,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0005243449704721,290.0717468261719,294.1499938964844,254.23321533203125,253.37545776367188,255.6940460205078,254.2319183349609,288.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715431065492346e-08,0.0011184316826984,-0.0506497323513031,0.0,0.0,0.0,-0.014586579054594,60.0,-26.11993408203125,-0.0,-8.528896699999677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0001047735931933,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0001103315880754,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,8.14905870356597e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001103316899389,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.000523364287801,290.0646667480469,294.1499938964844,254.23464965820312,253.37599182128903,255.67958068847656,254.2327117919922,288.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163594899699,1.9470775214358585e-08,0.0011163399321958,-0.0500110164284706,0.0,0.0,0.0,-0.014465294778347,60.0,-26.06479263305664,-0.0,-8.497020331788009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001045707322191,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,0.0001101179659599,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,8.133280789479613e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,0.0001101180678233,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,0.0005223509506322,290.0575866699219,294.1499938964844,254.23634338378903,253.37673950195312,255.66531372070312,254.2337646484375,288.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141978902742,1.9217994307041408e-08,0.0011141786817461,-0.0493510141968727,0.0,0.0,0.0,-0.0143399816006422,60.0,-26.007888793945312,-0.0,-8.464147782660802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,8.100364357233047e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0005202369065955,290.0434265136719,294.1499938964844,254.2403717041016,253.3787536621093,255.6372985839844,254.236557006836,288.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88929748535156,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,8.100364357233047e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0005202369065955,290.0434265136719,294.1499938964844,254.2403717041016,253.3787536621093,255.6372985839844,254.236557006836,288.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88929748535156,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,0.0001037028850987,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0001092040911316,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001092041857191,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0005180159350857,290.029296875,294.1499938964844,254.24514770507807,253.3813934326172,255.610092163086,254.2402801513672,288.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038881123065,60.0,-25.76417732238769,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,0.0001037028850987,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0001092040911316,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001092041857191,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0005180159350857,290.029296875,294.1499938964844,254.24514770507807,253.3813934326172,255.610092163086,254.2402801513672,288.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038881123065,60.0,-25.76417732238769,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001087191922124,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,8.0299680121243e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001087192867998,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0005157158593647,290.01513671875,294.1499938964844,254.25050354003903,253.384521484375,255.5835418701172,254.2446136474609,288.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562815202154525e-08,0.0011000270023941,-0.045027919113636,0.0,0.0,0.0,-0.0135194454342126,60.0,-25.634580612182617,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0001032424188451,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001087191922124,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,8.0299680121243e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001087192867998,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0005157158593647,290.01513671875,294.1499938964844,254.25050354003903,253.384521484375,255.5835418701172,254.2446136474609,288.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562815202154525e-08,0.0011000270023941,-0.045027919113636,0.0,0.0,0.0,-0.0135194454342126,60.0,-25.634580612182617,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001027698817779,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,7.993214239832014e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0001082216767827,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,0.0005133554222993,290.0010070800781,294.1499938964844,254.2562866210937,253.38800048828125,255.55780029296875,254.24954223632807,288.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974002647884845e-08,0.0010949926218017,-0.0434894114732742,0.0,0.0,0.0,-0.0132275484502315,60.0,-25.50079727172852,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0001027698817779,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,7.993214239832014e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0001082216767827,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,0.0005133554222993,290.0010070800781,294.1499938964844,254.2562866210937,253.38800048828125,255.55780029296875,254.24954223632807,288.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974002647884845e-08,0.0010949926218017,-0.0434894114732742,0.0,0.0,0.0,-0.0132275484502315,60.0,-25.50079727172852,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001025306628434,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,0.0001079696812666,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,7.974608888616785e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0005121605354361,289.99395751953125,294.1499938964844,254.25927734375,253.38983154296875,255.5452117919922,254.25216674804688,288.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675928193876643e-08,0.0010924440575763,-0.0427104569971561,0.0,0.0,0.0,-0.0130797810852527,60.0,-25.43292808532715,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0001022904252749,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44830322265625,0.0,0.0,0.0001077166962204,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,7.955923501867801e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,0.0001077167908078,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.000510960468091,289.9869079589844,294.1499938964844,254.2623291015625,253.39170837402344,255.53282165527344,254.2548828125,288.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.3646297454834,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0001018092007143,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0001072100349119,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005085566663183,289.9727783203125,294.1499938964844,254.2684631347656,253.3954925537109,255.5085601806641,254.2604522705078,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776956630020322e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-25.227479934692383,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0001018092007143,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0001072100349119,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005085566663183,289.9727783203125,294.1499938964844,254.2684631347656,253.3954925537109,255.5085601806641,254.2604522705078,288.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776956630020322e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-25.227479934692383,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0001067060511559,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0005061664269305,289.9587097167969,294.1499938964844,254.2745513916016,253.3992462158203,255.4849395751953,254.26611328125,288.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.090463638305664,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0001067060511559,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001067061384674,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0005061664269305,289.9587097167969,294.1499938964844,254.2745513916016,253.3992462158203,255.4849395751953,254.26611328125,288.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.090463638305664,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001008602193905,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001062106312019,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0005038164090365,289.94464111328125,294.1499938964844,254.28042602539065,253.40283203125,255.46202087402344,254.2717437744141,288.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594503383591473e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.955141067504883,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001008602193905,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001062106312019,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0005038164090365,289.94464111328125,294.1499938964844,254.28042602539065,253.40283203125,255.46202087402344,254.2717437744141,288.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594503383591473e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.955141067504883,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.0001057271583704,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0005015226197429,289.9305725097656,294.1499938964844,254.2859039306641,253.40611267089844,255.439682006836,254.27723693847656,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022338845620652e-08,0.0010697548277676,-0.0357726514339447,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.822216033935547,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001004010264296,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.0001057271583704,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0005015226197429,289.9305725097656,294.1499938964844,254.2859039306641,253.40611267089844,255.439682006836,254.27723693847656,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022338845620652e-08,0.0010697548277676,-0.0357726514339447,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.822216033935547,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,0.0001001771452138,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001054913227562,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,7.791557436576113e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,0.0001054914027918,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0005004043341614,289.9235534667969,294.1499938964844,254.2884521484375,253.4075927734375,255.4287872314453,254.2798614501953,288.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743386872988594e-08,0.001067369710654,-0.0350430235266685,0.0,0.0,0.0,-0.0116260033100843,60.0,-24.7573356628418,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,9.995752043323591e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,0.0001052600491675,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,7.774475670885295e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.000105260129203,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0004993072943761,289.9165344238281,294.1499938964844,254.2908630371093,253.4089508056641,255.41802978515625,254.2823944091797,288.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469732884630048e-08,0.0010650297626852,-0.0343271940946579,0.0,0.0,0.0,-0.0114903412759304,60.0,-24.693483352661133,-0.0,-7.733799378684125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,9.953248081728816e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.000104812454083,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,0.0004971841117367,289.90252685546875,294.1499938964844,254.29510498046875,253.41123962402344,255.3969268798828,254.28713989257807,288.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56927299499512,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,9.953248081728816e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.000104812454083,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,0.0004971841117367,289.90252685546875,294.1499938964844,254.29510498046875,253.41123962402344,255.3969268798828,254.28713989257807,288.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56927299499512,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001043873489834,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,7.710018689977005e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0004951676237396,289.88848876953125,294.1499938964844,254.2985076904297,253.412826538086,255.37635803222656,254.29132080078125,288.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45063209533692,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001043873489834,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084350585937,0.0,0.0,7.710018689977005e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0004951676237396,289.88848876953125,294.1499938964844,254.2985076904297,253.412826538086,255.37635803222656,254.29132080078125,288.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.45063209533692,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0004932670271955,289.8744812011719,294.1499938964844,254.3008728027344,253.41360473632807,255.3562774658203,254.2948455810547,288.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33823013305664,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0004932670271955,289.8744812011719,294.1499938964844,254.3008728027344,253.41360473632807,255.3562774658203,254.2948455810547,288.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33823013305664,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,9.839249105425552e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0001036119938362,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,7.65275108278729e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,0.0001036120738717,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.0004914897144772,289.8604736328125,294.1499938964844,254.30206298828125,253.4134216308593,255.33670043945312,254.29751586914065,288.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.23287773132324,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
