time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,9.839249105425552e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0001036119938362,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,7.65275108278729e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,0.0001036120738717,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.0004914897144772,289.8604736328125,294.1499938964844,254.30206298828125,253.4134216308593,255.33670043945312,254.29751586914065,288.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.23287773132324,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,9.822475840337574e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0001034354354487,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0004906518151983,289.8534851074219,294.1499938964844,254.3021697998047,253.4129333496093,255.3271026611328,254.2984619140625,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.183076858520508,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001032643922371,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,7.627077138749883e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0001032644649967,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0004898408078588,289.84649658203125,294.1499938964844,254.3019256591797,253.4121551513672,255.3175811767578,254.29920959472656,288.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.134708404541016,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0001029440245474,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0004883211804553,289.8324890136719,294.1499938964844,254.30029296875,253.40968322753903,255.29884338378903,254.2998809814453,288.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04387092590332,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0001029440245474,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0004883211804553,289.8324890136719,294.1499938964844,254.30029296875,253.40968322753903,255.29884338378903,254.2998809814453,288.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04387092590332,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0004869331314694,289.8184814453125,294.1499938964844,254.29698181152344,253.40586853027344,255.28045654296875,254.2993011474609,288.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.960861206054688,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.581801764899865e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001026514801196,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0004869331314694,289.8184814453125,294.1499938964844,254.29698181152344,253.40586853027344,255.28045654296875,254.2993011474609,288.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.960861206054688,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,9.722844697535038e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0004856751183979,289.8044738769531,294.1499938964844,254.2918701171875,253.40057373046875,255.26239013671875,254.2974090576172,287.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.885501861572266,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,9.722844697535038e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0004856751183979,289.8044738769531,294.1499938964844,254.2918701171875,253.40057373046875,255.26239013671875,254.2974090576172,287.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.885501861572266,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,9.70021210378036e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,7.544610707554966e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.0001021479474729,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0004845446092076,289.7904663085937,294.1499938964844,254.28477478027344,253.39366149902344,255.2445678710937,254.29405212402344,287.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335423285141,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.817859649658203,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,9.70021210378036e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,7.544610707554966e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.0001021479474729,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0004845446092076,289.7904663085937,294.1499938964844,254.28477478027344,253.39366149902344,255.2445678710937,254.29405212402344,287.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335423285141,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.817859649658203,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,9.689873695606366e-05,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.00048402819084,289.783447265625,294.1499938964844,254.28042602539065,253.3895721435547,255.2357482910156,254.291748046875,287.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658536193057898e-09,0.0010324409231543,-0.0243529006838798,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.78711700439453,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,9.680075891083106e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122497558594,0.0,0.0,0.0001019358242047,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,7.528949208790436e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,0.0001019358969642,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,0.000483538780827,289.77642822265625,294.1499938964844,254.2755279541016,253.38504028320312,255.2269592285156,254.2890625,287.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456069270116e-09,0.0010313969105482,-0.0240332689136266,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.75803565979004,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,9.662380762165412e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,0.0001017495524138,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0004826548683922,289.76239013671875,294.1499938964844,254.2639923095703,253.37452697753903,255.2095184326172,254.28233337402344,287.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315974658363755e-09,0.0010295115644112,-0.0234559867531061,0.0,0.0,0.0,-0.0094311460852622,60.0,-23.70582771301269,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,9.662380762165412e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657653808594,0.0,0.0,0.0001017495524138,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0004826548683922,289.76239013671875,294.1499938964844,254.2639923095703,253.37452697753903,255.2095184326172,254.28233337402344,287.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315974658363755e-09,0.0010295115644112,-0.0234559867531061,0.0,0.0,0.0,-0.0094311460852622,60.0,-23.70582771301269,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,7.503241795348004e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0004818877787329,289.74835205078125,294.1499938964844,254.25,253.36203002929688,255.1921844482422,254.2738342285156,287.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.1246317168725e-09,0.0010278753470629,-0.0229549799114465,0.0,0.0,0.0,-0.0093362899497151,60.0,-23.660898208618164,-0.0,-7.203569651892394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,7.503241795348004e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0004818877787329,289.74835205078125,294.1499938964844,254.25,253.36203002929688,255.1921844482422,254.2738342285156,287.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.1246317168725e-09,0.0010278753470629,-0.0229549799114465,0.0,0.0,0.0,-0.0093362899497151,60.0,-23.660898208618164,-0.0,-7.203569651892394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09295654296875,0.0,0.0,9.633933223085478e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001014499212033,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,7.493060547858477e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001014499939628,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.000481233902974,289.7342529296875,294.1499938964844,254.2347412109375,253.3485107421875,255.17491149902344,254.26345825195312,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961527520057189e-09,0.0010264805750921,-0.0225278958678245,0.0,0.0,0.0,-0.0092554315924644,60.0,-23.623306274414062,-0.0,-7.184032568829934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09295654296875,0.0,0.0,9.633933223085478e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001014499212033,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,7.493060547858477e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001014499939628,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.000481233902974,289.7342529296875,294.1499938964844,254.2347412109375,253.3485107421875,255.17491149902344,254.26345825195312,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961527520057189e-09,0.0010264805750921,-0.0225278958678245,0.0,0.0,0.0,-0.0092554315924644,60.0,-23.623306274414062,-0.0,-7.184032568829934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.622981451684608e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001013345972751,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,7.484542584279552e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.0001013346627587,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0004806868382729,289.7201538085937,294.1499938964844,254.2194976806641,253.3350524902344,255.1576995849609,254.2516632080078,287.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253225918859,8.82507045218972e-09,0.0010253137443214,-0.0221705771982669,0.0,0.0,0.0,-0.0091877831146121,60.0,-23.5918197631836,-0.0,-7.167707849475846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.622981451684608e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001013345972751,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,7.484542584279552e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.0001013346627587,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0004806868382729,289.7201538085937,294.1499938964844,254.2194976806641,253.3350524902344,255.1576995849609,254.2516632080078,287.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253225918859,8.82507045218972e-09,0.0010253137443214,-0.0221705771982669,0.0,0.0,0.0,-0.0091877831146121,60.0,-23.5918197631836,-0.0,-7.167707849475846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,9.618209151085466e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001012843422358,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,7.480830390704796e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,0.0001012844077195,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,0.0004804484487976,289.7131042480469,294.1499938964844,254.21188354492188,253.32833862304688,255.14910888671875,254.24542236328125,287.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248139733448,8.765604242455538e-09,0.0010248052421957,-0.0220148619264364,0.0,0.0,0.0,-0.0091583030298352,60.0,-23.57790946960449,-0.0,-7.160598869404566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.613847942091525e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.0001012384236673,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267333984375,0.0,0.0,7.477439066860825e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.000101238489151,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0004802306357305,289.7060241699219,294.1499938964844,254.2042694091797,253.32164001464844,255.1405334472656,254.23898315429688,287.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243492433801,8.711269927630383e-09,0.0010243405122309,-0.0218725819140672,0.0,0.0,0.0,-0.0091313673183321,60.0,-23.56510353088379,-0.0,-7.154107350970662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,9.606299136066808e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001011589192785,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,7.471566641470417e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001011589847621,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0004798535373993,289.6918640136719,294.1499938964844,254.1890411376953,253.3082427978516,255.12342834472656,254.22569274902344,287.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202063021523e-09,0.0010235361987724,-0.0216262508183717,0.0,0.0,0.0,-0.0090847332030534,60.0,-23.542537689208984,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,9.606299136066808e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,0.0001011589192785,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,7.471566641470417e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001011589847621,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0004798535373993,289.6918640136719,294.1499938964844,254.1890411376953,253.3082427978516,255.12342834472656,254.22569274902344,287.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202063021523e-09,0.0010235361987724,-0.0216262508183717,0.0,0.0,0.0,-0.0090847332030534,60.0,-23.542537689208984,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.600193152436988e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043701171875,0.0,0.0,0.000101094628917,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,7.466818351531401e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830322265625,0.0,0.0,0.0001010946871247,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0004795485583599,289.6776733398437,294.1499938964844,254.17379760742188,253.2948608398437,255.1063537597656,254.2119140625,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541124252303689e-09,0.0010228856699541,-0.0214270297437906,0.0,0.0,0.0,-0.0090470183640718,60.0,-23.52398109436035,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.600193152436988e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043701171875,0.0,0.0,0.000101094628917,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,7.466818351531401e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830322265625,0.0,0.0,0.0001010946871247,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0004795485583599,289.6776733398437,294.1499938964844,254.17379760742188,253.2948608398437,255.1063537597656,254.2119140625,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541124252303689e-09,0.0010228856699541,-0.0214270297437906,0.0,0.0,0.0,-0.0090470183640718,60.0,-23.52398109436035,-0.0,-7.133797197411695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001010421328828,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.0001010421983664,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0004792995750904,289.6634521484375,294.1499938964844,254.1585388183593,253.281494140625,255.0893402099609,254.1978302001953,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.47901038270038e-09,0.0010223544668406,-0.0212643723934888,0.0,0.0,0.0,-0.0090162260457873,60.0,-23.50827980041504,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001010421328828,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.0001010421983664,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0004792995750904,289.6634521484375,294.1499938964844,254.1585388183593,253.281494140625,255.0893402099609,254.1978302001953,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.47901038270038e-09,0.0010223544668406,-0.0212643723934888,0.0,0.0,0.0,-0.0090162260457873,60.0,-23.50827980041504,-0.0,-7.126389789391396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.59135068114847e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0001010015112115,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,7.459940388798714e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0001010015694191,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0004791068786289,289.6492004394531,294.1499938964844,254.14321899414065,253.26809692382807,255.0723571777344,254.1834411621093,287.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430937725734111e-09,0.0010219434043392,-0.0211384836584329,0.0,0.0,0.0,-0.0089923944324254,60.0,-23.49585723876953,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.59135068114847e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0001010015112115,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,7.459940388798714e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0001010015694191,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0004791068786289,289.6492004394531,294.1499938964844,254.14321899414065,253.26809692382807,255.0723571777344,254.1834411621093,287.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.430937725734111e-09,0.0010219434043392,-0.0211384836584329,0.0,0.0,0.0,-0.0089923944324254,60.0,-23.49585723876953,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.58970922511071e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,0.0001009842308121,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634704589844,0.0,0.0,7.458664185833186e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0001009842890198,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0004790249222423,289.6420593261719,294.1499938964844,254.1355438232422,253.2613983154297,255.0638732910156,254.17616271972656,287.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410486529442096e-09,0.0010217684321105,-0.0210849270224571,0.0,0.0,0.0,-0.0089822551235556,60.0,-23.490440368652344,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,9.588312968844548e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,0.0001009695261018,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,7.457577885361388e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413757324219,0.0,0.0,0.0001009695843094,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0004789551603607,289.6349182128906,294.1499938964844,254.1278533935547,253.25469970703125,255.055404663086,254.16883850097656,287.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.39308711420017e-09,0.0010216196533292,-0.0210393611341714,0.0,0.0,0.0,-0.0089736292138695,60.0,-23.485633850097656,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.58606688072905e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001009458719636,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,7.455830927938223e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001009459301712,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0004788429650943,289.6205749511719,294.1499938964844,254.1124267578125,253.2412567138672,255.0384826660156,254.154052734375,287.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365089065875964e-09,0.0010213803034275,-0.0209660418331623,0.0,0.0,0.0,-0.00895974971354,60.0,-23.47755241394043,-0.0,-7.1128148704247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.58606688072905e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001009458719636,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,7.455830927938223e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,0.0001009459301712,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0004788429650943,289.6205749511719,294.1499938964844,254.1124267578125,253.2412567138672,255.0384826660156,254.154052734375,287.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.365089065875964e-09,0.0010213803034275,-0.0209660418331623,0.0,0.0,0.0,-0.00895974971354,60.0,-23.47755241394043,-0.0,-7.1128148704247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,9.584438521414997e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001009287298074,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,7.454564911313355e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0001009287880151,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0004787616780959,289.6062316894531,294.1499938964844,254.096908569336,253.227783203125,255.0216064453125,254.1391143798828,287.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344802182591593e-09,0.0010212067281827,-0.0209129154682159,0.0,0.0,0.0,-0.0089496923610568,60.0,-23.47124290466309,-0.0,-7.11039831458038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,9.584438521414997e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001009287298074,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,7.454564911313355e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0001009287880151,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0004787616780959,289.6062316894531,294.1499938964844,254.096908569336,253.227783203125,255.0216064453125,254.1391143798828,287.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344802182591593e-09,0.0010212067281827,-0.0209129154682159,0.0,0.0,0.0,-0.0089496923610568,60.0,-23.47124290466309,-0.0,-7.11039831458038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.58333839662373e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.000100917139207,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,7.453708531102166e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,0.0001009171974146,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0004787067009601,289.5918273925781,294.1499938964844,254.0813140869141,253.2142333984375,255.00474548339844,254.1240081787109,287.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331079826007226e-09,0.0010210893815383,-0.0208769794553518,0.0,0.0,0.0,-0.0089428899809718,60.0,-23.466535568237305,-0.0,-7.108764066288131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.58333839662373e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.000100917139207,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,7.453708531102166e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,0.0001009171974146,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0004787067009601,289.5918273925781,294.1499938964844,254.0813140869141,253.2142333984375,255.00474548339844,254.1240081787109,287.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331079826007226e-09,0.0010210893815383,-0.0208769794553518,0.0,0.0,0.0,-0.0089428899809718,60.0,-23.466535568237305,-0.0,-7.108764066288131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
