time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.582615894032642e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001009095285553,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,7.45314682717435e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,0.000100909586763,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0004786706413142,289.577392578125,294.1499938964844,254.0655975341797,253.2006225585937,254.98789978027344,254.1087646484375,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322075473188306e-09,0.0010210124310106,-0.0208534002304077,0.0,0.0,0.0,-0.0089384261518716,60.0,-23.46298217773437,-0.0,-7.107691857299869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.582615894032642e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001009095285553,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,7.45314682717435e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,0.000100909586763,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0004786706413142,289.577392578125,294.1499938964844,254.0655975341797,253.2006225585937,254.98789978027344,254.1087646484375,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322075473188306e-09,0.0010210124310106,-0.0208534002304077,0.0,0.0,0.0,-0.0089384261518716,60.0,-23.46298217773437,-0.0,-7.107691857299869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,9.582371421856806e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886474609375,0.0,0.0,0.0001009069601423,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,7.45295692468062e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0001009070183499,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.0004786584468092,289.5701904296875,294.1499938964844,254.0577087402344,253.1937866210937,254.9794921875,254.10107421875,287.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319030797565574e-09,0.0010209863539785,-0.0208454243838787,0.0,0.0,0.0,-0.0089369164779782,60.0,-23.461605072021484,-0.0,-7.107329480504633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.582177881384268e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,0.0001009049155982,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,7.452806312358007e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.0001009049738058,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0004786487552337,289.5629272460937,294.1499938964844,254.04977416992188,253.1869354248047,254.97108459472656,254.0933532714844,287.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316609623193472e-09,0.0010209656320512,-0.0208390839397907,0.0,0.0,0.0,-0.0089357160031795,60.0,-23.460411071777344,-0.0,-7.107041000153913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0001009020052151,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004786349309142,289.5484313964844,294.1499938964844,254.0338134765625,253.1731414794922,254.95428466796875,254.0778045654297,287.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.458484649658203,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0001009020052151,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.0004786349309142,289.5484313964844,294.1499938964844,254.0338134765625,253.1731414794922,254.95428466796875,254.0778045654297,287.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.458484649658203,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0004786234931088,289.5339050292969,294.1499938964844,254.0177154541016,253.15924072265625,254.9375,254.06211853027344,287.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.456939697265625,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0004786234931088,289.5339050292969,294.1499938964844,254.0177154541016,253.15924072265625,254.9375,254.06211853027344,287.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.456939697265625,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,0.0004786096105817,289.5193176269531,294.1499938964844,254.0014495849609,253.14523315429688,254.9207305908203,254.0462951660156,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.45553970336914,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,0.0004786096105817,289.5193176269531,294.1499938964844,254.0014495849609,253.14523315429688,254.9207305908203,254.0462951660156,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.45553970336914,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,9.580924961483106e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460754394531,0.0,0.0,0.000478586211102,289.5047302246094,294.1499938964844,253.98501586914065,253.131088256836,254.90396118164065,254.0303192138672,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981448620557,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.45398330688477,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,9.580924961483106e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460754394531,0.0,0.0,0.000478586211102,289.5047302246094,294.1499938964844,253.98501586914065,253.131088256836,254.90396118164065,254.0303192138672,287.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981448620557,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.45398330688477,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0004785705823451,289.4974060058594,294.1499938964844,253.9767303466797,253.1239471435547,254.89556884765625,254.02227783203125,287.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207985760644,-0.0207879301160573,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.453094482421875,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,9.580184996593744e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,0.0001008839317364,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,7.451255805790424e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0001008839899441,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,0.0004785492492374,289.4900817871094,294.1499938964844,253.9683990478516,253.1167907714844,254.8871917724609,254.01419067382807,287.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291746844690806e-09,0.0010207530576735,-0.0207739751785993,0.0,0.0,0.0,-0.008923390880227,60.0,-23.452054977416992,-0.0,-7.104081589659472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,9.579071775078772e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001008722174447,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,7.450389966834337e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,0.0001008722683764,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0004784936609212,289.47540283203125,294.1499938964844,253.9515838623047,253.1023406982422,254.87042236328125,253.9979248046875,287.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206428123638,8.277875274131931e-09,0.0010206344304606,-0.0207376480102539,0.0,0.0,0.0,-0.0089165139943361,60.0,-23.449499130249023,-0.0,-7.102430288341567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,9.579071775078772e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001008722174447,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,7.450389966834337e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,0.0001008722683764,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0004784936609212,289.47540283203125,294.1499938964844,253.9515838623047,253.1023406982422,254.87042236328125,253.9979248046875,287.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206428123638,8.277875274131931e-09,0.0010206344304606,-0.0207376480102539,0.0,0.0,0.0,-0.0089165139943361,60.0,-23.449499130249023,-0.0,-7.102430288341567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,9.57741794991307e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,0.0001008547988021,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,7.449103577528149e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0001008548497338,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004784110642503,289.4607238769531,294.1499938964844,253.9345703125,253.0877227783203,254.85366821289065,253.98147583007807,287.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257264205724368e-09,0.0010204582940787,-0.0206836704164743,0.0,0.0,0.0,-0.00890629645437,60.0,-23.44590950012207,-0.0,-7.099977494817723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,9.57741794991307e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,0.0001008547988021,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,7.449103577528149e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0001008548497338,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004784110642503,289.4607238769531,294.1499938964844,253.9345703125,253.0877227783203,254.85366821289065,253.98147583007807,287.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257264205724368e-09,0.0010204582940787,-0.0206836704164743,0.0,0.0,0.0,-0.00890629645437,60.0,-23.44590950012207,-0.0,-7.099977494817723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001403808594,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.000100831646705,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.000478301255498,289.44598388671875,294.1499938964844,253.9173278808593,253.0729217529297,254.8368988037109,253.96487426757807,287.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229866566011879e-09,0.0010202239500358,-0.0206119213253259,0.0,0.0,0.0,-0.0088927140459418,60.0,-23.44129180908203,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001403808594,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.000100831646705,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.000478301255498,289.44598388671875,294.1499938964844,253.9173278808593,253.0729217529297,254.8368988037109,253.96487426757807,287.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229866566011879e-09,0.0010202239500358,-0.0206119213253259,0.0,0.0,0.0,-0.0088927140459418,60.0,-23.44129180908203,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,9.572320414008571e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,0.0001008011167868,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,7.44513890822418e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001008011677186,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0004781564348377,289.43121337890625,294.1499938964844,253.8998413085937,253.0579376220703,254.82012939453125,253.9480895996093,287.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199232492595,8.193738132433737e-09,0.001019915100187,-0.0205173064023256,0.0,0.0,0.0,-0.0088748037815094,60.0,-23.43523406982422,-0.0,-7.092419451737443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,9.572320414008571e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,0.0001008011167868,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,7.44513890822418e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001008011677186,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0004781564348377,289.43121337890625,294.1499938964844,253.8998413085937,253.0579376220703,254.82012939453125,253.9480895996093,287.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199232492595,8.193738132433737e-09,0.001019915100187,-0.0205173064023256,0.0,0.0,0.0,-0.0088748037815094,60.0,-23.43523406982422,-0.0,-7.092419451737443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,9.57058000494726e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001007827959256,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,7.443785580107942e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,0.0001007828468573,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,0.0004780695307999,289.423828125,294.1499938964844,253.8910217285156,253.0503692626953,254.81173706054688,253.93963623046875,287.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172055032673597e-09,0.0010197296505793,-0.0204605236649513,0.0,0.0,0.0,-0.0088640553876757,60.0,-23.43161964416504,-0.0,-7.089840892149368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.56864096224308e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256225585937,0.0,0.0,0.0001007623723126,290.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,7.442277274094522e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0001007624232443,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85076904296875,0.0,0.0,0.0004779726441483,289.4164428710937,294.1499938964844,253.8821258544922,253.0427398681641,254.8033447265625,253.93115234375,287.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195311624556,8.147890362408816e-09,0.0010195230133831,-0.020397238433361,0.0,0.0,0.0,-0.0088520748540759,60.0,-23.427595138549805,-0.0,-7.086967457325954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,9.56407457124442e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.0001007142855087,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,7.438725151587278e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001007143364404,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0004777445574291,289.401611328125,294.1499938964844,253.8641357421875,253.0273284912109,254.7865447998047,253.9140472412109,287.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090990100129147e-09,0.0010190365137532,-0.0202482268214225,0.0,0.0,0.0,-0.0088238678872585,60.0,-23.41818046569824,-0.0,-7.08020451156699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,9.56407457124442e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.0001007142855087,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,7.438725151587278e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001007143364404,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0004777445574291,289.401611328125,294.1499938964844,253.8641357421875,253.0273284912109,254.7865447998047,253.9140472412109,287.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090990100129147e-09,0.0010190365137532,-0.0202482268214225,0.0,0.0,0.0,-0.0088238678872585,60.0,-23.41818046569824,-0.0,-7.08020451156699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.558665624354036e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,0.0001006573293125,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,7.434518920490518e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,0.0001006573802442,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,0.0004774743865709,289.38677978515625,294.1499938964844,253.8458709716797,253.0116729736328,254.7697296142578,253.89675903320312,287.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184682905673,8.023596897999141e-09,0.0010184602579101,-0.020071730017662,0.0,0.0,0.0,-0.0087904585525393,60.0,-23.40686416625977,-0.0,-7.072198116020445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406616210937,0.0,0.0,9.558665624354036e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,0.0001006573293125,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,7.434518920490518e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,0.0001006573802442,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,0.0004774743865709,289.38677978515625,294.1499938964844,253.8458709716797,253.0116729736328,254.7697296142578,253.89675903320312,287.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184682905673,8.023596897999141e-09,0.0010184602579101,-0.020071730017662,0.0,0.0,0.0,-0.0087904585525393,60.0,-23.40686416625977,-0.0,-7.072198116020445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,9.552208939567208e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001005893354886,290.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,7.429497054545209e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0001005893864203,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0004771518870256,289.3719177246094,294.1499938964844,253.8273162841797,252.99578857421875,254.75289916992188,253.8793029785156,287.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177803924307,7.943146584921124e-09,0.0010177723597735,-0.0198610369116067,0.0,0.0,0.0,-0.008750575594604,60.0,-23.3933162689209,-0.0,-7.062646290023622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,9.552208939567208e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001005893354886,290.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,7.429497054545209e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0001005893864203,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0004771518870256,289.3719177246094,294.1499938964844,253.8273162841797,252.99578857421875,254.75289916992188,253.8793029785156,287.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177803924307,7.943146584921124e-09,0.0010177723597735,-0.0198610369116067,0.0,0.0,0.0,-0.008750575594604,60.0,-23.3933162689209,-0.0,-7.062646290023622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.544830390950664e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,0.0001005116428132,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,7.423758506774902e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0001005116864689,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,0.0004767833452206,289.3570556640625,294.1499938964844,253.8084716796875,252.97964477539065,254.73605346679688,253.8616638183593,287.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.851215677590062e-09,0.0010169863235205,-0.0196202751249074,0.0,0.0,0.0,-0.0087050022557377,60.0,-23.377784729003903,-0.0,-7.051739459029704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.544830390950664e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,0.0001005116428132,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,7.423758506774902e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0001005116864689,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,0.0004767833452206,289.3570556640625,294.1499938964844,253.8084716796875,252.97964477539065,254.73605346679688,253.8616638183593,287.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.851215677590062e-09,0.0010169863235205,-0.0196202751249074,0.0,0.0,0.0,-0.0087050022557377,60.0,-23.377784729003903,-0.0,-7.051739459029704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.703369140625,0.0,0.0,9.54073402681388e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,0.0001004685036605,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,7.420572364935651e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66436767578125,0.0,0.0,0.0001004685473162,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792358398437,0.0,0.0,0.0004765787161886,289.349609375,294.1499938964844,253.79893493652344,252.9714813232422,254.7276153564453,253.852783203125,287.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800175616523575e-09,0.001016549882479,-0.0194866005331277,0.0,0.0,0.0,-0.008679699152708,60.0,-23.36909866333008,-0.0,-7.0456870560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.536389552522452e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.000100422752439,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.0004763616889249,289.3421630859375,294.1499938964844,253.789306640625,252.9632263183593,254.7191772460937,253.84385681152344,287.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746039365486013e-09,0.0010160870151594,-0.0193448178470134,0.0,0.0,0.0,-0.0086528612300753,60.0,-23.359878540039062,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,9.526911890134215e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,0.0001003229481284,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,7.409821409964934e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.0001003229917841,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,0.0004758882860187,289.3272705078125,294.1499938964844,253.7698211669922,252.946533203125,254.7022705078125,253.82586669921875,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150849120691,7.627954268230042e-09,0.0010150773450732,-0.0190355479717254,0.0,0.0,0.0,-0.0085943220183253,60.0,-23.33981704711914,-0.0,-7.025285952977357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,9.526911890134215e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,0.0001003229481284,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,7.409821409964934e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.0001003229917841,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75543212890625,0.0,0.0,0.0004758882860187,289.3272705078125,294.1499938964844,253.7698211669922,252.946533203125,254.7022705078125,253.82586669921875,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150849120691,7.627954268230042e-09,0.0010150773450732,-0.0190355479717254,0.0,0.0,0.0,-0.0085943220183253,60.0,-23.33981704711914,-0.0,-7.025285952977357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,9.516513091512024e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001002134449663,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,7.401733455481008e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001002134886221,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,0.0004753688408527,289.3123474121094,294.1499938964844,253.75,252.92955017089844,254.6853179931641,253.8076934814453,287.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139769874513,7.498393017613125e-09,0.0010139694204553,-0.018696216866374,0.0,0.0,0.0,-0.0085300933569669,60.0,-23.31743431091309,-0.0,-7.009957414538803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,9.516513091512024e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001002134449663,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,7.401733455481008e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0001002134886221,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,0.0004753688408527,289.3123474121094,294.1499938964844,253.75,252.92955017089844,254.6853179931641,253.8076934814453,287.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139769874513,7.498393017613125e-09,0.0010139694204553,-0.018696216866374,0.0,0.0,0.0,-0.0085300933569669,60.0,-23.31743431091309,-0.0,-7.009957414538803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,9.505124762654305e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.000100093515357,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,7.392875704681501e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0001000935590127,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004747999482788,289.29742431640625,294.1499938964844,253.72999572753903,252.9124298095703,254.66835021972656,253.78936767578125,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127634741365,7.356492748300525e-09,0.0010127561399713,-0.0183245576918125,0.0,0.0,0.0,-0.0084597468376159,60.0,-23.293006896972656,-0.0,-6.993188605974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
