time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,9.505124762654305e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.000100093515357,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,7.392875704681501e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0001000935590127,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004747999482788,289.29742431640625,294.1499938964844,253.72999572753903,252.9124298095703,254.66835021972656,253.78936767578125,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127634741365,7.356492748300525e-09,0.0010127561399713,-0.0183245576918125,0.0,0.0,0.0,-0.0084597468376159,60.0,-23.293006896972656,-0.0,-6.993188605974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,9.492986282566562e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,9.996569133363664e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,7.383434422081336e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,9.996573498938233e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0004741936281789,289.282470703125,294.1499938964844,253.7100067138672,252.8953399658203,254.6513519287109,253.77096557617188,287.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205255503350827e-09,0.0010114628821611,-0.0179284382611513,0.0,0.0,0.0,-0.0083847716450691,60.0,-23.266429901123047,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,9.492986282566562e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,9.996569133363664e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,7.383434422081336e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,9.996573498938233e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0004741936281789,289.282470703125,294.1499938964844,253.7100067138672,252.8953399658203,254.6513519287109,253.77096557617188,287.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205255503350827e-09,0.0010114628821611,-0.0179284382611513,0.0,0.0,0.0,-0.0083847716450691,60.0,-23.266429901123047,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,9.486712224315852e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,9.989962563849986e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,7.378555164905265e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,9.989966929424554e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0004738802672363,289.2749938964844,294.1499938964844,253.6999969482422,252.8867950439453,254.6428375244141,253.76174926757807,287.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127090473346698e-09,0.0010107945417985,-0.0177237056195735,0.0,0.0,0.0,-0.0083460230380296,60.0,-23.252460479736328,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698608398437,0.0,0.0,9.983267227653414e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,9.983271593227984e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0004735626280307,289.2675170898437,294.1499938964844,253.69000244140625,252.8782653808593,254.63430786132807,253.7525177001953,287.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047867178755496e-09,0.0010101171210408,-0.0175161994993686,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.23822593688965,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,9.969776147045196e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0004729224892798,289.2525634765625,294.1499938964844,253.6699981689453,252.8612060546875,254.6172332763672,253.7340850830078,287.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888198011978375e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.209278106689453,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,9.969776147045196e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0004729224892798,289.2525634765625,294.1499938964844,253.6699981689453,252.8612060546875,254.6172332763672,253.7340850830078,287.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888198011978375e-09,0.0010087518021464,-0.0170979779213666,0.0,0.0,0.0,-0.0082275932654738,60.0,-23.209278106689453,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.454794781049712e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,9.956356370821597e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0004722859303001,289.23760986328125,294.1499938964844,253.6499938964844,252.8441772460937,254.6001434326172,253.71568298339844,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421908602262e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,-0.008148880675435,60.0,-23.180152893066406,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.454794781049712e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,9.956356370821597e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0004722859303001,289.23760986328125,294.1499938964844,253.6499938964844,252.8441772460937,254.6001434326172,253.71568298339844,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729421908602262e-09,0.0010073940502479,-0.0166820846498012,0.0,0.0,0.0,-0.008148880675435,60.0,-23.180152893066406,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.442454756936058e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,9.943357872543857e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,7.344132609432563e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.943362238118424e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0004716695402748,289.22265625,294.1499938964844,253.6300048828125,252.8271484375,254.5830078125,253.69729614257807,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060858912765,6.575672450992442e-09,0.0010060793720185,-0.0162793509662151,0.0,0.0,0.0,-0.0080726603046059,60.0,-23.15163993835449,-0.0,-6.90127421876241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.442454756936058e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,9.943357872543857e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,7.344132609432563e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.943362238118424e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0004716695402748,289.22265625,294.1499938964844,253.6300048828125,252.8271484375,254.5830078125,253.69729614257807,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060858912765,6.575672450992442e-09,0.0010060793720185,-0.0162793509662151,0.0,0.0,0.0,-0.0080726603046059,60.0,-23.15163993835449,-0.0,-6.90127421876241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,9.430653881281614e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,9.930930536938833e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,7.334953988902271e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.9309349025134e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0004710800421889,289.2076721191406,294.1499938964844,253.6100006103516,252.8101348876953,254.5658569335937,253.678939819336,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428638066324765e-09,0.0010048219701275,-0.0158942006528377,0.0,0.0,0.0,-0.0079997694119811,60.0,-23.12412643432617,-0.0,-6.884034320364665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,9.430653881281614e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,9.930930536938833e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,7.334953988902271e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.9309349025134e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0004710800421889,289.2076721191406,294.1499938964844,253.6100006103516,252.8101348876953,254.5658569335937,253.678939819336,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428638066324765e-09,0.0010048219701275,-0.0158942006528377,0.0,0.0,0.0,-0.0079997694119811,60.0,-23.12412643432617,-0.0,-6.884034320364665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.425056487089024e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,9.92503628367558e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,7.330600055865943e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,9.92504064925015e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,0.0004708004707936,289.2001953125,294.1499938964844,253.6000061035156,252.8016357421875,254.5572662353516,253.6697692871093,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042319772765,6.358899629077541e-09,0.0010042256908491,-0.0157115198671817,0.0,0.0,0.0,-0.0079651968553662,60.0,-23.110990524291992,-0.0,-6.87586521053163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.41969410632737e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,9.919389412971212e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,7.326429476961493e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,9.919393778545782e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,0.000470532599138,289.19268798828125,294.1499938964844,253.58999633789065,252.7931365966797,254.5486755371093,253.6605987548828,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036606108769,6.292090848347698e-09,0.0010036543244495,-0.0155365141108632,0.0,0.0,0.0,-0.0079320771619677,60.0,-23.098369598388672,-0.0,-6.868042845553647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,9.40975733101368e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.908925130730496e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,7.318700954783708e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,9.908929496305063e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.0004700362333096,289.1777038574219,294.1499938964844,253.57000732421875,252.7761383056641,254.5314483642578,253.6422576904297,287.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.168280108909131e-09,0.0010025956435129,-0.0152121847495436,0.0,0.0,0.0,-0.0078706983476877,60.0,-23.07481575012207,-0.0,-6.853559852970649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,9.40975733101368e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.908925130730496e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,7.318700954783708e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,9.908929496305063e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.0004700362333096,289.1777038574219,294.1499938964844,253.57000732421875,252.7761383056641,254.5314483642578,253.6422576904297,287.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026018135249,6.168280108909131e-09,0.0010025956435129,-0.0152121847495436,0.0,0.0,0.0,-0.0078706983476877,60.0,-23.07481575012207,-0.0,-6.853559852970649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.40099562285468e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.899698488879947e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,7.311886292882264e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,9.899702854454516e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58154296875,0.0,0.0,0.0004695985699072,289.1627197265625,294.1499938964844,253.5500030517578,252.7591552734375,254.5142059326172,253.62388610839844,287.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016681626439,6.059114543432997e-09,0.0010016621090471,-0.0149262165650725,0.0,0.0,0.0,-0.0078165801241993,60.0,-23.0539493560791,-0.0,-6.840802058150075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.40099562285468e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.899698488879947e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,7.311886292882264e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,9.899702854454516e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58154296875,0.0,0.0,0.0004695985699072,289.1627197265625,294.1499938964844,253.5500030517578,252.7591552734375,254.5142059326172,253.62388610839844,287.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016681626439,6.059114543432997e-09,0.0010016621090471,-0.0149262165650725,0.0,0.0,0.0,-0.0078165801241993,60.0,-23.0539493560791,-0.0,-6.840802058150075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,9.393589425599204e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,9.891900117509068e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,7.306125917239115e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,9.891904483083636e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0004692286602221,289.147705078125,294.1499938964844,253.52999877929688,252.74215698242188,254.4969177246093,253.6054534912109,287.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008789831772,5.96684435194561e-09,0.0010008730459958,-0.0146845038980245,0.0,0.0,0.0,-0.0077708372846245,60.0,-23.03607940673828,-0.0,-6.830028098647746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,9.393589425599204e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,9.891900117509068e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,7.306125917239115e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,9.891904483083636e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0004692286602221,289.147705078125,294.1499938964844,253.52999877929688,252.74215698242188,254.4969177246093,253.6054534912109,287.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008789831772,5.96684435194561e-09,0.0010008730459958,-0.0146845038980245,0.0,0.0,0.0,-0.0077708372846245,60.0,-23.03607940673828,-0.0,-6.830028098647746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.387495083501562e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,9.885481995297596e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,7.301385630853474e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,9.885486360872164e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0004689242050517,289.1326599121094,294.1499938964844,253.509994506836,252.7251739501953,254.47959899902344,253.58694458007807,287.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.8909059852396695e-09,0.0010002236813306,-0.0144855733960866,0.0,0.0,0.0,-0.0077331913635134,60.0,-23.02162742614746,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.387495083501562e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,9.885481995297596e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,7.301385630853474e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,9.885486360872164e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0004689242050517,289.1326599121094,294.1499938964844,253.509994506836,252.7251739501953,254.47959899902344,253.58694458007807,287.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.8909059852396695e-09,0.0010002236813306,-0.0144855733960866,0.0,0.0,0.0,-0.0077331913635134,60.0,-23.02162742614746,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,9.384975419379772e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.882829181151465e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,7.299426215467975e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,9.882832819130272e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.0004687983600888,289.1251525878906,294.1499938964844,253.5,252.7166748046875,254.47091674804688,253.57765197753903,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859512430816949e-09,0.0009999551111832,-0.0144033329561352,0.0,0.0,0.0,-0.007717628031969,60.0,-23.01565361022949,-0.0,-6.817506204015444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,9.382842836203054e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,9.880583820631728e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494323730469,0.0,0.0,7.297767297131941e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,9.880587458610536e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0004686918691731,289.1176452636719,294.1499938964844,253.4900054931641,252.7081756591797,254.4622344970703,253.5683135986328,287.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329483465513485e-09,0.0009997279848903,-0.0143337426707148,0.0,0.0,0.0,-0.0077044586651027,60.0,-23.01058959960937,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.877241245703772e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,7.29529929230921e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,9.87724488368258e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,0.0004685333115048,289.1025695800781,294.1499938964844,253.47000122070312,252.691162109375,254.44483947753903,253.549545288086,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.00305557250977,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.379669063491748e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.877241245703772e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,7.29529929230921e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,9.87724488368258e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,0.0004685333115048,289.1025695800781,294.1499938964844,253.47000122070312,252.691162109375,254.44483947753903,253.549545288086,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848524622619,60.0,-23.00305557250977,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.87539388006553e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.0004684456798713,289.0874938964844,294.1499938964844,253.4499969482422,252.6741485595703,254.42739868164065,253.53062438964844,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.9990291595459,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,9.377914830110969e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,9.87539388006553e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,7.293934322660789e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.875397518044338e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.0004684456798713,289.0874938964844,294.1499938964844,253.4499969482422,252.6741485595703,254.42739868164065,253.53062438964844,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.9990291595459,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.293638918781653e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,9.874997340375558e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0004684267041739,289.0723876953125,294.1499938964844,253.42999267578125,252.6571350097656,254.409912109375,253.51150512695312,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.99846649169922,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,9.87499370239675e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.293638918781653e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,9.874997340375558e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0004684267041739,289.0723876953125,294.1499938964844,253.42999267578125,252.6571350097656,254.409912109375,253.51150512695312,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.99846649169922,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0004684712912421,289.0572814941406,294.1499938964844,253.4100036621093,252.6400909423828,254.3923797607422,253.4921875,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.001140594482425,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,9.378427057527006e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,9.875933028524742e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,7.294332317542285e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,9.875936666503549e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0004684712912421,289.0572814941406,294.1499938964844,253.4100036621093,252.6400909423828,254.3923797607422,253.4921875,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.001140594482425,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,9.876867261482404e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,0.0004685154126491,289.0497131347656,294.1499938964844,253.3999938964844,252.63156127929688,254.3835906982422,253.48245239257807,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.003631591796875,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,9.87808161880821e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,7.295919203897938e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,9.878085256787016e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0004685732128564,289.0421142578125,294.1499938964844,253.38999938964844,252.6230316162109,254.37478637695312,253.47265625,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033275962543485e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.0068302154541,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.383525321027264e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,9.881305595627056e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0004687259497586,289.0269470214844,294.1499938964844,253.3699951171875,252.6059417724609,254.357162475586,253.4529266357422,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086579985916,60.0,-23.01509666442871,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.383525321027264e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,9.881305595627056e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0004687259497586,289.0269470214844,294.1499938964844,253.3699951171875,252.6059417724609,254.357162475586,253.4529266357422,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086579985916,60.0,-23.01509666442871,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0004689212946686,289.0117492675781,294.1499938964844,253.3500061035156,252.58883666992188,254.3394927978516,253.4329833984375,287.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890138154995839e-09,0.0010002168128266,-0.0144835617393255,0.0,0.0,0.0,-0.0077328090555965,60.0,-23.02576446533203,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,9.387435420649126e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,7.301339064724743e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.88542306004092e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0004689212946686,289.0117492675781,294.1499938964844,253.3500061035156,252.58883666992188,254.3394927978516,253.4329833984375,287.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890138154995839e-09,0.0010002168128266,-0.0144835617393255,0.0,0.0,0.0,-0.0077328090555965,60.0,-23.02576446533203,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
