time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35162353515625,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,7.304831524379551e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32257080078125,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,0.00046914559789,288.9965209960937,294.1499938964844,253.3300018310547,252.5717163085937,254.3217620849609,253.4128570556641,287.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.9460756318685534e-09,0.0010006950469687,-0.0146300978958606,0.0,0.0,0.0,-0.007760539650917,60.0,-23.03824234008789,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35162353515625,0.0,0.0,9.39192541409284e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.890148066915572e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,7.304831524379551e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32257080078125,0.0,0.0,9.89015170489438e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,0.00046914559789,288.9965209960937,294.1499938964844,253.3300018310547,252.5717163085937,254.3217620849609,253.4128570556641,287.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.9460756318685534e-09,0.0010006950469687,-0.0146300978958606,0.0,0.0,0.0,-0.007760539650917,60.0,-23.03824234008789,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,9.89521067822352e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0004693857335951,288.98126220703125,294.1499938964844,253.3099975585937,252.5545654296875,254.3040008544922,253.3925628662109,287.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.051803588867188,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33648681640625,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,9.89521067822352e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0004693857335951,288.98126220703125,294.1499938964844,253.3099975585937,252.5545654296875,254.3040008544922,253.3925628662109,287.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.051803588867188,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0004695078241638,288.9736328125,294.1499938964844,253.3000030517578,252.5459747314453,254.2950897216797,253.38235473632807,287.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.05883026123047,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213195800781,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,7.31236141291447e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,9.900346049107613e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,0.0004696292162407,288.9659729003906,294.1499938964844,253.2899932861328,252.5373687744141,254.2861785888672,253.3721160888672,287.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.065902709960938,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0004698636184912,288.9506530761719,294.1499938964844,253.2700042724609,252.5201568603516,254.268295288086,253.35157775878903,286.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07986831665039,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,0.0004698636184912,288.9506530761719,294.1499938964844,253.2700042724609,252.5201568603516,254.268295288086,253.35157775878903,286.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07986831665039,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,0.0004700827994383,288.9353332519531,294.1499938964844,253.25,252.50289916992188,254.25038146972656,253.3309783935547,286.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09334754943848,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,0.0004700827994383,288.9353332519531,294.1499938964844,253.25,252.50289916992188,254.25038146972656,253.3309783935547,286.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09334754943848,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,0.0004702752048615,288.9199523925781,294.1499938964844,253.22999572753903,252.485595703125,254.232421875,253.31036376953125,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10582160949707,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,0.0004702752048615,288.9199523925781,294.1499938964844,253.22999572753903,252.485595703125,254.232421875,253.31036376953125,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10582160949707,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.917357965605332e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,0.0004704362072516,288.9045715332031,294.1499938964844,253.2100067138672,252.46826171875,254.2144317626953,253.28973388671875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.116846084594727,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.917357965605332e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,0.0004704362072516,288.9045715332031,294.1499938964844,253.2100067138672,252.46826171875,254.2144317626953,253.28973388671875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.116846084594727,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,0.0004705030005425,288.8968505859375,294.1499938964844,253.1999969482422,252.45957946777344,254.2054138183593,253.2794342041016,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.121761322021484,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,9.420215792488308e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969970703125,0.0,0.0,0.0004705587925855,288.88916015625,294.1499938964844,253.19000244140625,252.4508819580078,254.1963806152344,253.2691345214844,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.126190185546875,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299499511719,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,0.0004706364416051,288.87371826171875,294.1499938964844,253.1699981689453,252.4334716796875,254.1782989501953,253.24859619140625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.133634567260746,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299499511719,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,0.0004706364416051,288.87371826171875,294.1499938964844,253.1699981689453,252.4334716796875,254.1782989501953,253.24859619140625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.133634567260746,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,7.328586070798337e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,0.0004706712788902,288.8582458496094,294.1499938964844,253.1499938964844,252.4160003662109,254.16018676757807,253.2281494140625,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565049619148e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.138811111450195,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,7.328586070798337e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,0.0004706712788902,288.8582458496094,294.1499938964844,253.1499938964844,252.4160003662109,254.16018676757807,253.2281494140625,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565049619148e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.138811111450195,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.922859317157418e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,7.328992069233209e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.922862227540465e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,0.0004706973268184,288.8427734375,294.1499938964844,253.1300048828125,252.39846801757807,254.1420440673828,253.2077789306641,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333056301599527e-09,0.001004004268907,-0.0156438238918781,0.0,0.0,0.0,-0.0079523837193846,60.0,-23.14264488220215,-0.0,-6.872839009020026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.922859317157418e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,7.328992069233209e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.922862227540465e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,0.0004706973268184,288.8427734375,294.1499938964844,253.1300048828125,252.39846801757807,254.1420440673828,253.2077789306641,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333056301599527e-09,0.001004004268907,-0.0156438238918781,0.0,0.0,0.0,-0.0079523837193846,60.0,-23.14264488220215,-0.0,-6.872839009020026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840209960937,0.0,0.0,9.424297604709864e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,9.924237383529544e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,7.330009975703433e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0004707626940216,288.8273010253906,294.1499938964844,253.1100006103516,252.3809051513672,254.1238555908203,253.1874389648437,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041436180472,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.147367477416992,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840209960937,0.0,0.0,9.424297604709864e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,9.924237383529544e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,7.330009975703433e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0004707626940216,288.8273010253906,294.1499938964844,253.1100006103516,252.3809051513672,254.1238555908203,253.1874389648437,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041436180472,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.147367477416992,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,9.42526021390222e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099609375,0.0,0.0,9.92525165202096e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,7.330758671741933e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,9.925254562404008e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22528076171875,0.0,0.0,0.0004708108026534,288.81951904296875,294.1499938964844,253.1000061035156,252.37210083007807,254.11474609375,253.17727661132807,286.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361353221961963e-09,0.0010042461799457,-0.0157179478555917,0.0,0.0,0.0,-0.0079664113000035,60.0,-23.1504020690918,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,9.4264090876095e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,9.926460916176438e-05,289.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,7.331652159336954e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,9.926463826559484e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,0.000470868195407,288.811767578125,294.1499938964844,253.08999633789065,252.36328125,254.1056365966797,253.1671142578125,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375660444035702e-09,0.001004368532449,-0.0157554261386394,0.0,0.0,0.0,-0.0079735033214092,60.0,-23.15387916564941,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533203125,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,9.92946297628805e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013244628906,0.0,0.0,0.0004710105713456,288.7962341308594,294.1499938964844,253.07000732421875,252.3456268310547,254.0873870849609,253.14675903320312,286.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411171149522943e-09,0.0010046721436083,-0.015848446637392,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.162172317504883,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533203125,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,9.92946297628805e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.929465886671096e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013244628906,0.0,0.0,0.0004710105713456,288.7962341308594,294.1499938964844,253.07000732421875,252.3456268310547,254.0873870849609,253.14675903320312,286.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411171149522943e-09,0.0010046721436083,-0.015848446637392,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.162172317504883,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208801269531,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0004711848741862,288.7806701660156,294.1499938964844,253.0500030517578,252.3279266357422,254.069091796875,253.1263732910156,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454638601383067e-09,0.0010050438577309,-0.0159623082727193,0.0,0.0,0.0,-0.008012656122446,60.0,-23.17218589782715,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.432748629478738e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208801269531,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0004711848741862,288.7806701660156,294.1499938964844,253.0500030517578,252.3279266357422,254.069091796875,253.1263732910156,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454638601383067e-09,0.0010050438577309,-0.0159623082727193,0.0,0.0,0.0,-0.008012656122446,60.0,-23.17218589782715,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,7.339681906159967e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0004713839443866,288.7650756835937,294.1499938964844,253.02999877929688,252.3101959228516,254.05075073242188,253.1059112548828,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504285554598255e-09,0.0010054684244096,-0.0160923581570386,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.18360710144043,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,7.339681906159967e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0004713839443866,288.7650756835937,294.1499938964844,253.02999877929688,252.3101959228516,254.05075073242188,253.1059112548828,286.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504285554598255e-09,0.0010054684244096,-0.0160923581570386,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.18360710144043,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533508300781,0.0,0.0,0.0004715994582511,288.7494812011719,294.1499938964844,253.009994506836,252.2924194335937,254.0323944091797,253.0854034423828,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.19606208801269,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070861816406,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533508300781,0.0,0.0,0.0004715994582511,288.7494812011719,294.1499938964844,253.009994506836,252.2924194335937,254.0323944091797,253.0854034423828,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.19606208801269,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,0.0004717105184681,288.7416687011719,294.1499938964844,253.0,252.2835235595703,254.023193359375,253.0751342773437,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.20254898071289,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230163574219,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373291015625,0.0,0.0,0.0004718222771771,288.7338562011719,294.1499938964844,252.9900054931641,252.2746124267578,254.01397705078125,253.0648498535156,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.209125518798828,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,7.34995337552391e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,0.0004720436118077,288.7182006835937,294.1499938964844,252.97000122070312,252.2567901611328,253.9955444335937,253.0442657470703,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22234916687012,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,7.34995337552391e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,0.0004720436118077,288.7182006835937,294.1499938964844,252.97000122070312,252.2567901611328,253.9955444335937,253.0442657470703,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22234916687012,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912780761719,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378112792969,0.0,0.0,9.955673885997383e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0004722538287751,288.7025146484375,294.1499938964844,252.9499969482422,252.23892211914065,253.97706604003903,253.023666381836,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721234679929465e-09,0.0010073235025629,-0.0166606400161981,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.23527717590332,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
