time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.927919745678082e-05,289.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0004709376371465,287.438720703125,294.1499938964844,251.0178375244141,250.4651641845703,252.4398803710937,251.1598358154297,285.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.601560592651367,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.924914775183424e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004707950574811,287.4223937988281,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60651206970215,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.924914775183424e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004707950574811,287.4223937988281,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60651206970215,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.792236328125,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.050000000745058,0.0004706727922894,287.40606689453125,291.1499938964844,250.9499969482422,250.40093994140625,252.3884735107422,251.0867614746093,285.3843078613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.611507415771484,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.792236328125,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.050000000745058,0.0004706727922894,287.40606689453125,291.1499938964844,250.9499969482422,250.40093994140625,252.3884735107422,251.0867614746093,285.3843078613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.611507415771484,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.142333984375,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.6346790194511414,0.050000000745058,0.2039988934993744,285.85498046875,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.11334228515625,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.6109619140624,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.6318506002426147,0.050000000745058,0.0452341698110103,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.6318506002426147,0.050000000745058,0.0476337559521198,289.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6318506002426147,0.050000000745058,0.2259540408849716,284.6979064941406,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.2306823730469,1.0,0.1210902631282806,0.184213325381279,0.184213325381279,1.0,1.0,-0.4819771349430084,0.0207071341574192,0.4612700045108795,-0.1175135374069213,0.0,0.0,0.0,12.50929069519043,60.0,-1524.599365234375,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054077148437,306.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1260916021010084e-21,6.3019659696147386e-21,-2.1758745694621226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3559875488281,291.1499938964844,250.8872833251953,250.3422241210937,279.2084045410156,290.58935546875,283.2388000488281,1.0,0.1405974477529525,0.1942885369062423,0.1942885369062423,1.0,1.0,-0.486716628074646,0.023181814700365,0.4635348320007324,-0.1164415702223777,0.0,0.0,1.0,20.02036476135254,60.0,-54.62737655639648,-6653.35693359375,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62921142578125,306.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,4532.55126953125,18000.0,0.0,0.0,0.0061185164377093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786637187004089,0.3786656260490417,-1.920919203257654e-06,0.0,6.209515959199052e-06,0.0,0.0,8.801493644714355,0.0,0.0,0.0,0.2055213302373886,4.0,0.0,1.0
540240,289.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3559875488281,291.1499938964844,250.8872833251953,250.3422241210937,279.2084045410156,290.58935546875,283.2388000488281,1.0,0.1405974477529525,0.1942885369062423,0.1942885369062423,1.0,1.0,-0.486716628074646,0.023181814700365,0.4635348320007324,-0.1164415702223777,0.0,0.0,1.0,20.02036476135254,60.0,-54.62737655639648,-6653.35693359375,23.188247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62921142578125,306.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,4532.55126953125,18000.0,0.0,0.0,0.0061185164377093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786637187004089,0.3786656260490417,-1.920919203257654e-06,0.0,6.209515959199052e-06,0.0,0.0,8.801493644714355,0.0,0.0,0.0,0.2055213302373886,4.0,0.0,1.0
540300,289.71514892578125,297.1499938964844,293.1499938964844,0.0007536005578003,-72.15116882324219,284.4861145019531,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7735290527344,297.1499938964844,293.1499938964844,0.0006772927008569,-68.28523254394531,284.39898681640625,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75518798828125,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75518798828125,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.5495008230209351,0.050000000745058,0.2288607805967331,283.8348999023437,291.1499938964844,250.8721923828125,250.3282165527344,279.191162109375,290.5807800292969,284.56231689453125,1.0,0.1490044295787811,0.1950418800115585,0.1950418800115585,1.0,1.0,-0.4881795942783355,0.0234187915921211,0.4647607803344726,-0.1167063489556312,0.0,0.0,1.0,23.686872482299805,60.0,2393.9462890625,-7495.482421875,26.341943740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0747985839844,308.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,7801.1318359375,19080.0,0.0,0.0,0.0263463873416185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889257311820984,0.8889322876930237,-6.562637281604111e-06,0.0,2.673823291843292e-05,0.0,0.0,78.4691390991211,0.0,0.0,0.0,0.4389567375183105,4.0,0.0,1.0
540360,289.7238464355469,297.1499938964844,293.1499938964844,0.0014495000941678,-132.73448181152344,287.2019348144531,0.5326773524284363,0.050000000745058,0.0459472946822643,289.7770080566406,297.1499938964844,293.1499938964844,0.0014034964842721,-135.3396759033203,287.1211853027344,0.5326773524284363,0.050000000745058,0.0483847111463546,289.6763916015625,297.1499938964844,293.1499938964844,0.0009408554760739,-67.01069641113281,286.32940673828125,0.5326773524284363,0.050000000745058,0.0357367843389511,289.432861328125,297.1499938964844,293.1499938964844,0.0010655368678271,-102.75013732910156,286.5118408203125,0.5326773524284363,0.050000000745058,0.0483847111463546,290.5843200683594,297.1499938964844,293.1499938964844,0.0010034797014668,-459.0159606933594,286.5432434082031,0.5326773524284363,0.050000000745058,0.2295162379741668,285.3038024902344,291.1499938964844,250.8573303222656,250.31446838378903,279.1809387207031,290.58203125,285.96002197265625,1.0,0.1565742492675781,0.1957912445068359,0.1957912445068359,0.9995751976966858,1.0,-0.4895778000354767,0.0236446000635623,0.4659332036972046,-0.1169790253043174,0.0,0.0,1.0,27.19401741027832,60.0,2858.161376953125,-7460.72509765625,29.375885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8402709960937,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,13085.5830078125,19080.0,0.0,0.0,0.0461164936423301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1631138324737549,1.1631250381469729,-1.1174369319633117e-05,0.0,4.6802375436527655e-05,0.0,0.0,174.97772216796875,0.0,0.0,0.0,0.5387561917304993,4.0,0.0,1.0
540420,289.7646484375,297.1499938964844,293.1499938964844,0.0025513952132314,-222.3358764648437,290.6316833496094,0.5123543739318848,0.050000000745058,0.0461546890437603,289.8027038574219,297.1499938964844,293.1499938964844,0.0025253084022551,-231.7439880371093,290.58404541015625,0.5123543739318848,0.050000000745058,0.0486031100153923,289.7129211425781,297.1499938964844,293.1499938964844,0.0021054465323686,-142.7474365234375,289.9109802246094,0.5123543739318848,0.050000000745058,0.0358980931341648,289.4697265625,297.1499938964844,293.1499938964844,0.0023125547450035,-212.2601776123047,290.2129211425781,0.5123543739318848,0.050000000745058,0.0486031100153923,290.6119689941406,297.1499938964844,293.1499938964844,0.0018484219908714,-804.9013671875,289.5990905761719,0.5123543739318848,0.050000000745058,0.2305522263050079,287.010986328125,291.1499938964844,250.8323669433593,250.29147338867188,279.17584228515625,290.6059265136719,287.36865234375,1.0,0.1677714139223098,0.1976450532674789,0.1976450532674789,0.9988460540771484,1.0,-0.4917877614498138,0.0241425056010484,0.4676452577114105,-0.1173164620995521,0.0,0.0,1.0,32.736968994140625,60.0,2426.844482421875,-7190.482421875,34.20560836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.24432373046875,305.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17199.22265625,19080.0,0.0,0.0,0.0797929987311363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3338816165924072,1.3338963985443115,-1.4694015590066556e-05,0.0,8.09797493275255e-05,0.0,0.0,263.88067626953125,0.0,0.0,0.0,0.6094280481338501,4.0,0.0,1.0
540480,289.77294921875,297.1499938964844,293.1499938964844,0.002723078476265,-235.7591094970703,291.0871887207031,0.5097686052322388,0.050000000745058,0.0461865700781345,289.80828857421875,297.1499938964844,293.1499938964844,0.0027007674798369,-246.2419891357422,291.04571533203125,0.5097686052322388,0.050000000745058,0.048636682331562,289.72021484375,297.1499938964844,293.1499938964844,0.0022864923812448,-154.0478515625,290.38775634765625,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4769897460937,297.1499938964844,293.1499938964844,0.0025068903341889,-228.63043212890625,290.708251953125,0.5097686052322388,0.050000000745058,0.048636682331562,290.61785888671875,297.1499938964844,293.1499938964844,0.0019797701388597,-856.7308349609375,289.9986877441406,0.5097686052322388,0.050000000745058,0.2307114899158477,287.2134094238281,291.1499938964844,250.82830810546875,250.28775024414065,279.17578125,290.6114501953125,287.5511169433594,1.0,0.1694204211235046,0.1980049461126327,0.1980049461126327,0.9987255334854126,1.0,-0.4921274781227112,0.0242353975772857,0.4678920805454254,-0.1173582375049591,0.0,0.0,1.0,33.58896255493164,60.0,2332.584716796875,-7149.51806640625,34.95174026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04119873046875,305.7709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17536.73046875,19080.0,0.0,0.0,0.0852348878979682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469064235687256,1.3469213247299194,-1.4982373613747768e-05,0.0,8.650257950648665e-05,0.0,0.0,271.6864013671875,0.0,0.0,0.0,0.614819347858429,4.0,0.0,1.0
540540,289.8363342285156,297.1499938964844,293.1499938964844,0.003845177590847,-318.4272155761719,293.8200378417969,0.4955897927284241,0.050000000745058,0.0463909581303596,289.8532409667969,297.1499938964844,293.1499938964844,0.0038510160520672,-335.8083801269531,293.8216247558594,0.4955897927284241,0.050000000745058,0.0488519147038459,289.7762145996094,297.1499938964844,293.1499938964844,0.0034611669834703,-223.6495513916016,293.2506103515625,0.4955897927284241,0.050000000745058,0.0360818579792976,289.5326843261719,297.1499938964844,293.1499938964844,0.0037773521617054,-329.6239013671875,293.68798828125,0.4955897927284241,0.050000000745058,0.0488519147038459,290.6648254394531,297.1499938964844,293.1499938964844,0.0028222019318491,-1174.4609375,292.38397216796875,0.4955897927284241,0.050000000745058,0.2317324429750442,288.4076232910156,291.1499938964844,250.8002014160156,250.2620391845703,279.1775817871094,290.656982421875,288.66571044921875,1.0,0.1796002388000488,0.2008313536643982,0.2008313536643982,0.9978758692741394,1.0,-0.4943054020404815,0.0249490961432456,0.4693562984466553,-0.1175600439310073,0.0,0.0,1.0,39.05065155029297,60.0,1735.7166748046875,-6943.619140625,39.758636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0547180175781,304.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18704.767578125,20160.0,0.0,0.0,0.1217587739229202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910391330718994,1.3910552263259888,-1.5980282114469446e-05,0.0,0.0001235696836374,0.0,0.0,299.2774353027344,0.0,0.0,0.0,0.6480855941772461,4.0,0.0,1.0
540600,289.8363342285156,297.1499938964844,293.1499938964844,0.003845177590847,-318.4272155761719,293.8200378417969,0.4955897927284241,0.050000000745058,0.0463909581303596,289.8532409667969,297.1499938964844,293.1499938964844,0.0038510160520672,-335.8083801269531,293.8216247558594,0.4955897927284241,0.050000000745058,0.0488519147038459,289.7762145996094,297.1499938964844,293.1499938964844,0.0034611669834703,-223.6495513916016,293.2506103515625,0.4955897927284241,0.050000000745058,0.0360818579792976,289.5326843261719,297.1499938964844,293.1499938964844,0.0037773521617054,-329.6239013671875,293.68798828125,0.4955897927284241,0.050000000745058,0.0488519147038459,290.6648254394531,297.1499938964844,293.1499938964844,0.0028222019318491,-1174.4609375,292.38397216796875,0.4955897927284241,0.050000000745058,0.2317324429750442,288.4076232910156,291.1499938964844,250.8002014160156,250.2620391845703,279.1775817871094,290.656982421875,288.66571044921875,1.0,0.1796002388000488,0.2008313536643982,0.2008313536643982,0.9978758692741394,1.0,-0.4943054020404815,0.0249490961432456,0.4693562984466553,-0.1175600439310073,0.0,0.0,1.0,39.05065155029297,60.0,1735.7166748046875,-6943.619140625,39.758636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0547180175781,304.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18704.767578125,20160.0,0.0,0.0,0.1217587739229202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910391330718994,1.3910552263259888,-1.5980282114469446e-05,0.0,0.0001235696836374,0.0,0.0,299.2774353027344,0.0,0.0,0.0,0.6480855941772461,4.0,0.0,1.0
540660,289.9013671875,297.1499938964844,293.1499938964844,0.0048589901998639,-383.8406677246094,295.9685363769531,0.4858716130256653,0.050000000745058,0.0465602129697799,289.9022827148437,297.1499938964844,293.1499938964844,0.0048956824466586,-406.94970703125,296.00909423828125,0.4858716130256653,0.050000000745058,0.0490301474928855,289.8348388671875,297.1499938964844,293.1499938964844,0.0045069241896271,-278.72021484375,295.5009765625,0.4858716130256653,0.050000000745058,0.0362134985625743,289.59112548828125,297.1499938964844,293.1499938964844,0.0049334219656884,-409.764892578125,296.033935546875,0.4858716130256653,0.050000000745058,0.0490301474928855,290.7157592773437,297.1499938964844,293.1499938964844,0.0035414546728134,-1422.8302001953125,294.2500305175781,0.4858716130256653,0.050000000745058,0.2325779050588607,289.35845947265625,291.1499938964844,250.77297973632807,250.2372894287109,279.1794738769531,290.7076416015625,289.5699462890625,1.0,0.1875765174627304,0.2038898766040802,0.2038898766040802,0.9969568252563475,1.0,-0.4961089789867401,0.0257131233811378,0.4703958332538605,-0.1176475211977958,0.0,0.0,1.0,43.57262420654297,48.0,1315.321044921875,-6905.54150390625,43.76970291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7457580566406,304.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19930.55859375,20160.0,0.0,0.0,0.1540500074625015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358958005905151,1.435912847518921,-1.70275270647835e-05,0.0,0.0001563411642564,0.0,0.0,329.1735534667969,0.0,0.0,0.0,0.6532537937164307,4.0,0.0,1.0
540720,289.9013671875,297.1499938964844,293.1499938964844,0.0048589901998639,-383.8406677246094,295.9685363769531,0.4858716130256653,0.050000000745058,0.0465602129697799,289.9022827148437,297.1499938964844,293.1499938964844,0.0048956824466586,-406.94970703125,296.00909423828125,0.4858716130256653,0.050000000745058,0.0490301474928855,289.8348388671875,297.1499938964844,293.1499938964844,0.0045069241896271,-278.72021484375,295.5009765625,0.4858716130256653,0.050000000745058,0.0362134985625743,289.59112548828125,297.1499938964844,293.1499938964844,0.0049334219656884,-409.764892578125,296.033935546875,0.4858716130256653,0.050000000745058,0.0490301474928855,290.7157592773437,297.1499938964844,293.1499938964844,0.0035414546728134,-1422.8302001953125,294.2500305175781,0.4858716130256653,0.050000000745058,0.2325779050588607,289.35845947265625,291.1499938964844,250.77297973632807,250.2372894287109,279.1794738769531,290.7076416015625,289.5699462890625,1.0,0.1875765174627304,0.2038898766040802,0.2038898766040802,0.9969568252563475,1.0,-0.4961089789867401,0.0257131233811378,0.4703958332538605,-0.1176475211977958,0.0,0.0,1.0,43.57262420654297,48.0,1315.321044921875,-6905.54150390625,43.76970291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7457580566406,304.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19930.55859375,20160.0,0.0,0.0,0.1540500074625015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358958005905151,1.435912847518921,-1.70275270647835e-05,0.0,0.0001563411642564,0.0,0.0,329.1735534667969,0.0,0.0,0.0,0.6532537937164307,4.0,0.0,1.0
540780,289.9633178710937,297.1499938964844,293.1499938964844,0.0058134538121521,-436.460693359375,297.7237243652344,0.4835640788078308,0.050000000745058,0.0466027334332466,289.95098876953125,297.1499938964844,293.1499938964844,0.0058852392248809,-464.317138671875,297.7980041503906,0.4835640788078308,0.050000000745058,0.0490749217569828,289.8919677734375,297.1499938964844,293.1499938964844,0.0054814172908663,-323.0152587890625,297.3365173339844,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6481628417969,297.1499938964844,293.1499938964844,0.0060412245802581,-474.3966369628906,297.9496765136719,0.4835640788078308,0.050000000745058,0.0490749217569828,290.76617431640625,297.1499938964844,293.1499938964844,0.0041708634234964,-1620.092529296875,295.7675476074219,0.4835640788078308,0.050000000745058,0.2327902913093567,290.1476135253906,291.1499938964844,250.74664306640625,250.2135009765625,279.1763916015625,290.75830078125,290.32568359375,1.0,0.1890320777893066,0.206439733505249,0.206439733505249,0.996037781238556,1.0,-0.4965623319149017,0.0263147428631782,0.4702475666999817,-0.1175764501094818,0.0,0.0,1.0,44.70550537109375,36.0,1041.7958984375,-6974.53369140625,44.779090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9718933105469,304.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,20106.224609375,20160.0,0.0,0.0,0.1811060309410095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422098398208618,1.4422270059585571,-1.7177606423501857e-05,0.0,0.0001837995951063,0.0,0.0,333.5350952148437,0.0,0.0,0.0,0.6558639407157898,4.0,0.0,1.0
540840,289.9633178710937,297.1499938964844,293.1499938964844,0.0058134538121521,-436.460693359375,297.7237243652344,0.4835640788078308,0.050000000745058,0.0466027334332466,289.95098876953125,297.1499938964844,293.1499938964844,0.0058852392248809,-464.317138671875,297.7980041503906,0.4835640788078308,0.050000000745058,0.0490749217569828,289.8919677734375,297.1499938964844,293.1499938964844,0.0054814172908663,-323.0152587890625,297.3365173339844,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6481628417969,297.1499938964844,293.1499938964844,0.0060412245802581,-474.3966369628906,297.9496765136719,0.4835640788078308,0.050000000745058,0.0490749217569828,290.76617431640625,297.1499938964844,293.1499938964844,0.0041708634234964,-1620.092529296875,295.7675476074219,0.4835640788078308,0.050000000745058,0.2327902913093567,290.1476135253906,291.1499938964844,250.74664306640625,250.2135009765625,279.1763916015625,290.75830078125,290.32568359375,1.0,0.1890320777893066,0.206439733505249,0.206439733505249,0.996037781238556,1.0,-0.4965623319149017,0.0263147428631782,0.4702475666999817,-0.1175764501094818,0.0,0.0,1.0,44.70550537109375,36.0,1041.7958984375,-6974.53369140625,44.779090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9718933105469,304.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,20106.224609375,20160.0,0.0,0.0,0.1811060309410095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422098398208618,1.4422270059585571,-1.7177606423501857e-05,0.0,0.0001837995951063,0.0,0.0,333.5350952148437,0.0,0.0,0.0,0.6558639407157898,4.0,0.0,1.0
540900,289.9925231933594,297.1499938964844,293.1499938964844,0.0062791416421532,-458.9945983886719,298.4921875,0.4847670495510101,0.050000000745058,0.0465805046260356,289.9745178222656,297.1499938964844,293.1499938964844,0.0063706468790769,-488.9248352050781,298.5816345214844,0.4847670495510101,0.050000000745058,0.0490515157580375,289.9192810058594,297.1499938964844,293.1499938964844,0.0059549487195909,-342.003173828125,298.1391906738281,0.4847670495510101,0.050000000745058,0.0362292826175689,289.6755676269531,297.1499938964844,293.1499938964844,0.0065916548483073,-502.1377868652344,298.78778076171875,0.4847670495510101,0.050000000745058,0.0490515157580375,290.7904663085937,297.1499938964844,293.1499938964844,0.004460179246962,-1703.787841796875,296.4301452636719,0.4847670495510101,0.050000000745058,0.2326792776584625,290.4975891113281,291.1499938964844,250.7337951660156,250.2019500732422,279.17218017578125,290.78277587890625,290.6641845703125,1.0,0.1878457069396972,0.207238107919693,0.207238107919693,0.9955782890319824,1.0,-0.4963255822658539,0.0264898277819156,0.4698357582092285,-0.1175573319196701,0.0,0.0,1.0,44.10906219482422,36.0,950.7667236328124,-7044.0146484375,44.247554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2405700683594,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,20134.048828125,21240.0,0.0,0.0,0.1925199478864669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432073831558228,1.4432246685028076,-1.7201378796016797e-05,0.0,0.0001953832688741,0.0,0.0,334.2276916503906,0.0,0.0,0.0,0.6712761521339417,4.0,0.0,1.0
540960,290.0205383300781,297.1499938964844,293.1499938964844,0.0067399675026535,-479.29345703125,299.2032165527344,0.4872611463069916,0.050000000745058,0.0465349033474922,289.9973449707031,297.1499938964844,293.1499938964844,0.0068529080599546,-511.1193237304688,299.306884765625,0.4872611463069916,0.050000000745058,0.0490034930408,289.9454040527344,297.1499938964844,293.1499938964844,0.0064237690530717,-359.1700134277344,298.8819580078125,0.4872611463069916,0.050000000745058,0.0361938141286373,289.7017822265625,297.1499938964844,293.1499938964844,0.0071448618546128,-527.22412109375,299.5632629394531,0.4872611463069916,0.050000000745058,0.0490034930408,290.8139038085937,297.1499938964844,293.1499938964844,0.0047356891445815,-1778.9635009765625,297.04302978515625,0.4872611463069916,0.050000000745058,0.2324514836072921,290.82684326171875,291.1499938964844,250.7211761474609,250.19064331054688,279.1662902832031,290.8064880371094,290.9858093261719,1.0,0.1855713129043579,0.2076194584369659,0.2076194584369659,0.9951223134994508,1.0,-0.4958397150039673,0.0265605896711349,0.4692791402339935,-0.1175833642482757,0.0,0.0,1.0,42.88752746582031,25.0,888.8380737304688,-7144.31494140625,43.16044235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5885925292969,305.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20946.298828125,21240.0,0.0,0.0,0.2025222927331924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720306396484375,1.47204852104187,-1.789531779650133e-05,0.0,0.0002055343938991,0.0,0.0,354.6556396484375,0.0,0.0,0.0,0.6697744131088257,4.0,0.0,1.0
541020,290.0729675292969,297.1499938964844,293.1499938964844,0.0076500372961163,-513.6726684570312,300.4852905273437,0.4953822791576385,0.050000000745058,0.0463943518698215,290.0406188964844,297.1499938964844,293.1499938964844,0.007812381722033,-548.8333740234375,300.61529541015625,0.4953822791576385,0.050000000745058,0.0488554872572422,289.99371337890625,297.1499938964844,293.1499938964844,0.0073528815992176,-388.4841918945313,300.2229919433594,0.4953822791576385,0.050000000745058,0.0360844954848289,289.75030517578125,297.1499938964844,293.1499938964844,0.0082686124369502,-570.140380859375,300.9624938964844,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8580627441406,297.1499938964844,293.1499938964844,0.0052479300647974,-1905.41552734375,298.1520690917969,0.4953822791576385,0.050000000745058,0.2317493855953216,291.4474182128906,291.1499938964844,250.6965484619141,250.16867065429688,279.150146484375,290.8512268066406,291.5961303710937,1.0,0.1786159127950668,0.2068710923194885,0.2068710923194885,0.994210422039032,1.0,-0.4943421185016632,0.0263429377228021,0.4679991900920868,-0.117869809269905,0.0,0.0,0.941499650478363,39.12473678588867,25.0,811.8571166992188,-7353.244140625,39.82467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4608459472656,306.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21568.955078125,21240.0,0.0,0.0,0.2183654755353927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459539771080017,1.4595576524734497,-1.7813770682550967e-05,0.0,0.0002216131979366,0.0,0.0,348.6258239746094,0.0,0.0,0.0,0.663945198059082,4.0,0.0,1.0
541080,290.0729675292969,297.1499938964844,293.1499938964844,0.0076500372961163,-513.6726684570312,300.4852905273437,0.4953822791576385,0.050000000745058,0.0463943518698215,290.0406188964844,297.1499938964844,293.1499938964844,0.007812381722033,-548.8333740234375,300.61529541015625,0.4953822791576385,0.050000000745058,0.0488554872572422,289.99371337890625,297.1499938964844,293.1499938964844,0.0073528815992176,-388.4841918945313,300.2229919433594,0.4953822791576385,0.050000000745058,0.0360844954848289,289.75030517578125,297.1499938964844,293.1499938964844,0.0082686124369502,-570.140380859375,300.9624938964844,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8580627441406,297.1499938964844,293.1499938964844,0.0052479300647974,-1905.41552734375,298.1520690917969,0.4953822791576385,0.050000000745058,0.2317493855953216,291.4474182128906,291.1499938964844,250.6965484619141,250.16867065429688,279.150146484375,290.8512268066406,291.5961303710937,1.0,0.1786159127950668,0.2068710923194885,0.2068710923194885,0.994210422039032,1.0,-0.4943421185016632,0.0263429377228021,0.4679991900920868,-0.117869809269905,0.0,0.0,0.941499650478363,39.12473678588867,25.0,811.8571166992188,-7353.244140625,39.82467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4608459472656,306.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21568.955078125,21240.0,0.0,0.0,0.2183654755353927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459539771080017,1.4595576524734497,-1.7813770682550967e-05,0.0,0.0002216131979366,0.0,0.0,348.6258239746094,0.0,0.0,0.0,0.663945198059082,4.0,0.0,1.0
541140,290.120361328125,297.1499938964844,293.1499938964844,0.0085775684565305,-542.2805786132812,301.6142578125,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0806579589844,297.1499938964844,293.1499938964844,0.0087974201887846,-580.22119140625,301.76678466796875,0.5026814937591553,0.050000000745058,0.0487373396754264,290.03717041015625,297.1499938964844,293.1499938964844,0.0083028022199869,-413.010986328125,301.4047241210937,0.5026814937591553,0.050000000745058,0.0359972305595874,289.793701171875,297.1499938964844,293.1499938964844,0.0094572072848677,-606.1437377929688,302.194580078125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.8984680175781,297.1499938964844,293.1499938964844,0.0057292557321488,-2009.54638671875,299.13330078125,0.5026814937591553,0.050000000745058,0.231188952922821,292.02593994140625,291.1499938964844,250.6727600097656,250.1475524902344,279.1312561035156,290.8922119140625,292.16314697265625,1.0,0.1732385903596878,0.2040537893772125,0.2040537893772125,0.9932985305786132,1.0,-0.4931464493274688,0.0256992988288402,0.4674471616744995,-0.1186628341674804,0.0,0.0,0.7856271862983704,36.120079040527344,25.0,747.96630859375,-7516.65625,37.17525100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48541259765625,307.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23296.513671875,20160.0,0.0,0.0,0.2288642823696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2859052419662476,1.2859206199645996,-1.53096771100536e-05,0.0,0.0002322681539226,0.0,0.0,255.6943206787109,0.0,0.0,0.0,0.5796504616737366,4.0,0.0,1.0
541200,290.120361328125,297.1499938964844,293.1499938964844,0.0085775684565305,-542.2805786132812,301.6142578125,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0806579589844,297.1499938964844,293.1499938964844,0.0087974201887846,-580.22119140625,301.76678466796875,0.5026814937591553,0.050000000745058,0.0487373396754264,290.03717041015625,297.1499938964844,293.1499938964844,0.0083028022199869,-413.010986328125,301.4047241210937,0.5026814937591553,0.050000000745058,0.0359972305595874,289.793701171875,297.1499938964844,293.1499938964844,0.0094572072848677,-606.1437377929688,302.194580078125,0.5026814937591553,0.050000000745058,0.0487373396754264,290.8984680175781,297.1499938964844,293.1499938964844,0.0057292557321488,-2009.54638671875,299.13330078125,0.5026814937591553,0.050000000745058,0.231188952922821,292.02593994140625,291.1499938964844,250.6727600097656,250.1475524902344,279.1312561035156,290.8922119140625,292.16314697265625,1.0,0.1732385903596878,0.2040537893772125,0.2040537893772125,0.9932985305786132,1.0,-0.4931464493274688,0.0256992988288402,0.4674471616744995,-0.1186628341674804,0.0,0.0,0.7856271862983704,36.120079040527344,25.0,747.96630859375,-7516.65625,37.17525100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48541259765625,307.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23296.513671875,20160.0,0.0,0.0,0.2288642823696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2859052419662476,1.2859206199645996,-1.53096771100536e-05,0.0,0.0002322681539226,0.0,0.0,255.6943206787109,0.0,0.0,0.0,0.5796504616737366,4.0,0.0,1.0
541260,290.1627197265625,297.1499938964844,293.1499938964844,0.0095758074894547,-568.7490844726562,302.6141357421875,0.5089101791381836,0.050000000745058,0.0461975038051605,290.11767578125,297.1499938964844,293.1499938964844,0.0098635358735919,-609.1383666992188,302.7851867675781,0.5089101791381836,0.050000000745058,0.0486481934785842,290.076171875,297.1499938964844,293.1499938964844,0.0093263853341341,-435.575439453125,302.4508361816406,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8325500488281,297.1499938964844,293.1499938964844,0.0107851820066571,-639.348388671875,303.2872314453125,0.5089101791381836,0.050000000745058,0.0486481934785842,290.93524169921875,297.1499938964844,293.1499938964844,0.0062049301341176,-2104.80029296875,299.9965515136719,0.5089101791381836,0.050000000745058,0.230766087770462,292.5286865234375,291.1499938964844,250.64979553222656,250.1272888183593,279.111328125,290.92950439453125,292.6322631835937,1.0,0.1689438074827194,0.1992003172636032,0.1992003172636032,0.9923628568649292,1.0,-0.4922443628311157,0.0246652644127607,0.4675790965557098,-0.1199133545160293,0.0,0.0,0.5669007897377014,33.851932525634766,25.0,579.584228515625,-7356.73779296875,35.18376541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6153564453125,307.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,24378.70703125,20160.0,0.0,0.0,0.2340006679296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020269870758057,0.8020364046096802,-9.419346497452352e-06,0.0,0.0002374809264438,0.0,0.0,87.21920776367188,0.0,0.0,0.0,0.4188263714313507,4.0,0.0,1.0
541320,290.1627197265625,297.1499938964844,293.1499938964844,0.0095758074894547,-568.7490844726562,302.6141357421875,0.5089101791381836,0.050000000745058,0.0461975038051605,290.11767578125,297.1499938964844,293.1499938964844,0.0098635358735919,-609.1383666992188,302.7851867675781,0.5089101791381836,0.050000000745058,0.0486481934785842,290.076171875,297.1499938964844,293.1499938964844,0.0093263853341341,-435.575439453125,302.4508361816406,0.5089101791381836,0.050000000745058,0.0359313897788524,289.8325500488281,297.1499938964844,293.1499938964844,0.0107851820066571,-639.348388671875,303.2872314453125,0.5089101791381836,0.050000000745058,0.0486481934785842,290.93524169921875,297.1499938964844,293.1499938964844,0.0062049301341176,-2104.80029296875,299.9965515136719,0.5089101791381836,0.050000000745058,0.230766087770462,292.5286865234375,291.1499938964844,250.64979553222656,250.1272888183593,279.111328125,290.92950439453125,292.6322631835937,1.0,0.1689438074827194,0.1992003172636032,0.1992003172636032,0.9923628568649292,1.0,-0.4922443628311157,0.0246652644127607,0.4675790965557098,-0.1199133545160293,0.0,0.0,0.5669007897377014,33.851932525634766,25.0,579.584228515625,-7356.73779296875,35.18376541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6153564453125,307.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,24378.70703125,20160.0,0.0,0.0,0.2340006679296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020269870758057,0.8020364046096802,-9.419346497452352e-06,0.0,0.0002374809264438,0.0,0.0,87.21920776367188,0.0,0.0,0.0,0.4188263714313507,4.0,0.0,1.0
541380,290.200439453125,297.1499938964844,293.1499938964844,0.010875572450459,-604.2462158203125,303.5054626464844,0.5152197480201721,0.050000000745058,0.0461210571229457,290.1518859863281,297.1499938964844,293.1499938964844,0.0112579558044672,-647.5582275390625,303.69415283203125,0.5152197480201721,0.050000000745058,0.0485676936805248,290.1110534667969,297.1499938964844,293.1499938964844,0.0106489257887005,-464.8434753417969,303.3814392089844,0.5152197480201721,0.050000000745058,0.035871934145689,289.8677978515625,297.1499938964844,293.1499938964844,0.0148675590753555,-753.1875,304.03204345703125,0.5364798307418823,0.0698606446385383,0.0537425875663757,290.9683532714844,297.1499938964844,293.1499938964844,0.0067670871503651,-2232.16943359375,300.7167053222656,0.5152197480201721,0.050000000745058,0.2303842306137085,292.79522705078125,291.1499938964844,250.6276397705078,250.1078491210937,279.0954284667969,290.9632263183594,292.79705810546875,1.0,0.1655732095241546,0.1927243769168853,0.1927243769168853,0.9914271831512452,1.0,-0.4976311922073364,0.0236397702246904,0.4739914238452911,-0.1228093579411506,0.0,0.0,0.3255189061164856,31.84735679626465,28.0,71.1670150756836,-6437.767578125,34.02467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.905517578125,306.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22784.12109375,20160.0,0.0,0.0,0.2327285557985305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335266411304474,0.3335325121879577,-5.868048447155161e-06,0.0,0.0002361898950766,0.0,0.0,19.08820343017578,0.0,0.0,0.0,0.2872562408447265,4.0,0.0,1.0
541440,290.200439453125,297.1499938964844,293.1499938964844,0.010875572450459,-604.2462158203125,303.5054626464844,0.5152197480201721,0.050000000745058,0.0461210571229457,290.1518859863281,297.1499938964844,293.1499938964844,0.0112579558044672,-647.5582275390625,303.69415283203125,0.5152197480201721,0.050000000745058,0.0485676936805248,290.1110534667969,297.1499938964844,293.1499938964844,0.0106489257887005,-464.8434753417969,303.3814392089844,0.5152197480201721,0.050000000745058,0.035871934145689,289.8677978515625,297.1499938964844,293.1499938964844,0.0148675590753555,-753.1875,304.03204345703125,0.5364798307418823,0.0698606446385383,0.0537425875663757,290.9683532714844,297.1499938964844,293.1499938964844,0.0067670871503651,-2232.16943359375,300.7167053222656,0.5152197480201721,0.050000000745058,0.2303842306137085,292.79522705078125,291.1499938964844,250.6276397705078,250.1078491210937,279.0954284667969,290.9632263183594,292.79705810546875,1.0,0.1655732095241546,0.1927243769168853,0.1927243769168853,0.9914271831512452,1.0,-0.4976311922073364,0.0236397702246904,0.4739914238452911,-0.1228093579411506,0.0,0.0,0.3255189061164856,31.84735679626465,28.0,71.1670150756836,-6437.767578125,34.02467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.905517578125,306.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22784.12109375,20160.0,0.0,0.0,0.2327285557985305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335266411304474,0.3335325121879577,-5.868048447155161e-06,0.0,0.0002361898950766,0.0,0.0,19.08820343017578,0.0,0.0,0.0,0.2872562408447265,4.0,0.0,1.0
541500,290.2178955078125,297.1499938964844,293.1499938964844,0.011834873817861,-632.5262451171875,303.9267272949219,0.5224636793136597,0.050000000745058,0.0460429713129997,290.16815185546875,297.1499938964844,293.1499938964844,0.0121918767690658,-676.1400756835938,304.0663146972656,0.5233450531959534,0.055025290697813,0.0486919544637203,290.1273803710937,297.1499938964844,293.1499938964844,0.0116140469908714,-487.5334167480469,303.8192749023437,0.5224636793136597,0.050000000745058,0.0358112007379531,289.9040222167969,297.1499938964844,293.1499938964844,0.0322089567780494,-1145.4786376953125,304.0213317871094,0.6417471766471863,0.1043524891138076,0.0837257951498031,290.98406982421875,297.1499938964844,293.1499938964844,0.0071435975842177,-2333.429443359375,301.0058288574219,0.5224636793136597,0.050000000745058,0.2299941778182983,292.72900390625,291.1499938964844,250.61685180664065,250.09841918945312,279.1977233886719,290.97930908203125,292.637451171875,1.0,0.1651171892881393,0.2023432850837707,0.2023432850837707,0.9909592866897584,1.0,-0.5331211090087891,0.0274458900094032,0.5056752562522888,-0.1279154419898986,0.0,0.0,0.22581447660923,30.027721405029297,28.0,-409.1346130371094,-5882.36328125,35.91335678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6263732910156,305.3171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,21617.859375,19080.0,0.0,0.0,0.2292942553758621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130256444215774,0.2130308896303177,-5.244045496510808e-06,0.0,0.0002327045222045,0.0,0.0,10.477222442626951,0.0,0.0,0.0,0.2466180771589279,4.0,0.0,1.0
541560,290.2367553710937,297.1499938964844,293.1499938964844,0.0156922359019517,-752.9114379882812,304.07354736328125,0.5698269009590149,0.0718955472111702,0.0530446767807006,290.19305419921875,297.1499938964844,293.1499938964844,0.0235226955264806,-981.3749389648438,304.060302734375,0.6177686452865601,0.0879299640655517,0.0692301988601684,290.1436767578125,297.1499938964844,293.1499938964844,0.0135913332924246,-539.3024291992188,304.07354736328125,0.5506221652030945,0.0649701654911041,0.0379705317318439,289.9642639160156,297.1499938964844,293.1499938964844,0.0576779320836067,-1600.360595703125,303.9985046386719,0.7288972735404968,0.1336597353219986,0.1134670972824096,291.0006103515625,297.1499938964844,293.1499938964844,0.0076507618650794,-2485.211181640625,301.2300109863281,0.5367955565452576,0.050000000745058,0.2293410897254943,292.41162109375,291.1499938964844,250.6062774658203,250.0891876220703,279.4070739746094,290.9960327148437,292.20330810546875,1.0,0.1658295094966888,0.2300834655761718,0.2300834655761718,0.9905012249946594,1.0,-0.6036425232887268,0.0391038991510868,0.5645385980606079,-0.1333082765340805,0.0,0.0,0.1717092096805572,27.090166091918945,48.0,-1035.507080078125,-5457.564453125,40.40533828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3886413574219,304.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,19894.322265625,19080.0,0.0,0.0,0.2239677906036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502562463283538,0.1502609699964523,-4.723570327769266e-06,0.0,0.0002272988349432,0.0,0.0,6.557465076446533,0.0,0.0,0.0,0.24410080909729,4.0,0.0,1.0
