time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.35577392578125,297.1499938964844,293.1499938964844,0.0608831383287906,-1592.2423095703125,304.0234375,0.7574907541275024,0.1218039095401763,0.1000631749629974,290.3138427734375,297.1499938964844,293.1499938964844,0.0735941678285598,-1917.822021484375,304.007568359375,0.7929320931434631,0.1385241746902465,0.12066300958395,290.23681640625,297.1499938964844,293.1499938964844,0.0590008720755577,-1217.491943359375,304.022216796875,0.7545676827430725,0.1224732846021652,0.0769082903861999,290.1123962402344,297.1499938964844,293.1499938964844,0.1074085682630539,-2588.195556640625,303.9664611816406,0.87497478723526,0.1843923479318618,0.1633401066064834,291.04498291015625,297.1499938964844,293.1499938964844,0.0091856606304645,-2953.20751953125,301.5198974609375,0.5803735852241516,0.050000000745058,0.2279236614704132,290.9449768066406,291.1499938964844,250.585678100586,250.0712738037109,280.3157653808594,291.0399475097656,290.7486877441406,1.0,0.1789602488279342,0.3914854228496551,0.3914854228496551,0.9895849227905272,1.0,-0.8266688585281372,0.1617184728384018,0.6649503707885742,-0.0564811266958713,0.0,0.0,0.2908433973789215,21.592117309570312,51.0,-1632.11669921875,-6750.64111328125,62.553749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04364013671875,304.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.33203125,19080.0,0.0,0.0,0.2071575373411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747394800186157,0.174744039773941,-4.558444743452128e-06,0.0,0.0002102385624311,0.0,0.0,7.414109230041504,0.0,0.0,0.0,0.2445451915264129,4.0,0.0,1.0
541680,290.35577392578125,297.1499938964844,293.1499938964844,0.0608831383287906,-1592.2423095703125,304.0234375,0.7574907541275024,0.1218039095401763,0.1000631749629974,290.3138427734375,297.1499938964844,293.1499938964844,0.0735941678285598,-1917.822021484375,304.007568359375,0.7929320931434631,0.1385241746902465,0.12066300958395,290.23681640625,297.1499938964844,293.1499938964844,0.0590008720755577,-1217.491943359375,304.022216796875,0.7545676827430725,0.1224732846021652,0.0769082903861999,290.1123962402344,297.1499938964844,293.1499938964844,0.1074085682630539,-2588.195556640625,303.9664611816406,0.87497478723526,0.1843923479318618,0.1633401066064834,291.04498291015625,297.1499938964844,293.1499938964844,0.0091856606304645,-2953.20751953125,301.5198974609375,0.5803735852241516,0.050000000745058,0.2279236614704132,290.9449768066406,291.1499938964844,250.585678100586,250.0712738037109,280.3157653808594,291.0399475097656,290.7486877441406,1.0,0.1789602488279342,0.3914854228496551,0.3914854228496551,0.9895849227905272,1.0,-0.8266688585281372,0.1617184728384018,0.6649503707885742,-0.0564811266958713,0.0,0.0,0.2908433973789215,21.592117309570312,51.0,-1632.11669921875,-6750.64111328125,62.553749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04364013671875,304.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.33203125,19080.0,0.0,0.0,0.2071575373411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747394800186157,0.174744039773941,-4.558444743452128e-06,0.0,0.0002102385624311,0.0,0.0,7.414109230041504,0.0,0.0,0.0,0.2445451915264129,4.0,0.0,1.0
541740,290.5195617675781,297.1499938964844,293.1499938964844,0.0949903279542923,-2227.0126953125,304.0097351074219,0.880654513835907,0.1594009101390838,0.1354658603668213,290.4715576171875,297.1499938964844,293.1499938964844,0.1093994379043579,-2629.118896484375,303.9961242675781,0.9171135425567628,0.1784243136644363,0.160085067152977,290.3802795410156,297.1499938964844,293.1499938964844,0.099552609026432,-1799.8814697265625,303.9985656738281,0.8925508260726929,0.167219191789627,0.1095768138766288,290.26544189453125,297.1499938964844,293.1499938964844,0.1411541998386383,-3210.02001953125,303.9742431640625,0.9827752113342284,0.2302815020084381,0.1943950206041336,291.1109619140625,297.1499938964844,293.1499938964844,0.0103419823572039,-3208.002685546875,302.0039367675781,0.6140698194503784,0.050000000745058,0.2271371334791183,290.4084167480469,291.1499938964844,250.5658569335937,250.0541076660156,279.9174499511719,291.1053771972656,290.3988342285156,1.0,0.1945981979370117,0.462903618812561,0.462903618812561,0.988668978214264,1.0,-0.994594931602478,0.274991512298584,0.719603419303894,0.0258641969412565,0.0,0.0,0.4410382211208343,19.296783447265625,54.0,-616.4963989257812,-10006.755859375,88.37667083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5845031738281,307.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18401.572265625,18000.0,0.0,0.0,0.1964036971330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290957808494568,0.329100638628006,-4.860661647398956e-06,0.0,0.0001993247860809,0.0,0.0,15.794386863708496,0.0,0.0,0.0,0.2564567327499389,4.0,0.0,1.0
541800,290.5195617675781,297.1499938964844,293.1499938964844,0.0949903279542923,-2227.0126953125,304.0097351074219,0.880654513835907,0.1594009101390838,0.1354658603668213,290.4715576171875,297.1499938964844,293.1499938964844,0.1093994379043579,-2629.118896484375,303.9961242675781,0.9171135425567628,0.1784243136644363,0.160085067152977,290.3802795410156,297.1499938964844,293.1499938964844,0.099552609026432,-1799.8814697265625,303.9985656738281,0.8925508260726929,0.167219191789627,0.1095768138766288,290.26544189453125,297.1499938964844,293.1499938964844,0.1411541998386383,-3210.02001953125,303.9742431640625,0.9827752113342284,0.2302815020084381,0.1943950206041336,291.1109619140625,297.1499938964844,293.1499938964844,0.0103419823572039,-3208.002685546875,302.0039367675781,0.6140698194503784,0.050000000745058,0.2271371334791183,290.4084167480469,291.1499938964844,250.5658569335937,250.0541076660156,279.9174499511719,291.1053771972656,290.3988342285156,1.0,0.1945981979370117,0.462903618812561,0.462903618812561,0.988668978214264,1.0,-0.994594931602478,0.274991512298584,0.719603419303894,0.0258641969412565,0.0,0.0,0.4410382211208343,19.296783447265625,54.0,-616.4963989257812,-10006.755859375,88.37667083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5845031738281,307.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18401.572265625,18000.0,0.0,0.0,0.1964036971330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290957808494568,0.329100638628006,-4.860661647398956e-06,0.0,0.0001993247860809,0.0,0.0,15.794386863708496,0.0,0.0,0.0,0.2564567327499389,4.0,0.0,1.0
541860,290.68475341796875,297.1499938964844,293.1499938964844,0.1230703219771385,-2742.634765625,304.0097961425781,0.946544110774994,0.1925530880689621,0.1660837680101394,290.635986328125,297.1499938964844,293.1499938964844,0.139699712395668,-3198.705810546875,303.9970703125,0.9801332354545592,0.2129491716623306,0.193881556391716,290.52978515625,297.1499938964844,293.1499938964844,0.1334245651960373,-2277.968017578125,303.9927673339844,0.9691337943077089,0.2070847004652023,0.1381197422742843,290.3597106933594,297.1499938964844,293.1499938964844,0.1398460268974304,-3194.054931640625,304.033447265625,0.9788962602615356,0.2841419577598572,0.1930642873048782,291.1884460449219,297.1499938964844,293.1499938964844,0.0113097429275512,-3366.5986328125,302.5240783691406,0.6127239465713501,0.050000000745058,0.2271624952554702,290.3421325683594,291.1499938964844,250.5467834472656,250.03765869140625,279.4765319824219,291.1830749511719,290.3442687988281,1.0,0.2107728421688079,0.47050541639328,0.47050541639328,0.9907522201538086,1.0,-1.1020318269729614,0.3181355893611908,0.783896267414093,0.048790268599987,0.0,0.0,0.5540285706520081,20.800701141357425,74.0,-172.95677185058594,-12010.21484375,115.0876235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401123046875,307.7013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,16990.779296875,18000.0,0.0,0.0,0.200515478849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789330959320068,0.478938341140747,-5.239498477749294e-06,0.0,0.0002034977223956,0.0,0.0,26.736644744873047,0.0,0.0,0.0,0.3040507733821869,4.0,0.0,1.0
541920,290.68475341796875,297.1499938964844,293.1499938964844,0.1230703219771385,-2742.634765625,304.0097961425781,0.946544110774994,0.1925530880689621,0.1660837680101394,290.635986328125,297.1499938964844,293.1499938964844,0.139699712395668,-3198.705810546875,303.9970703125,0.9801332354545592,0.2129491716623306,0.193881556391716,290.52978515625,297.1499938964844,293.1499938964844,0.1334245651960373,-2277.968017578125,303.9927673339844,0.9691337943077089,0.2070847004652023,0.1381197422742843,290.3597106933594,297.1499938964844,293.1499938964844,0.1398460268974304,-3194.054931640625,304.033447265625,0.9788962602615356,0.2841419577598572,0.1930642873048782,291.1884460449219,297.1499938964844,293.1499938964844,0.0113097429275512,-3366.5986328125,302.5240783691406,0.6127239465713501,0.050000000745058,0.2271624952554702,290.3421325683594,291.1499938964844,250.5467834472656,250.03765869140625,279.4765319824219,291.1830749511719,290.3442687988281,1.0,0.2107728421688079,0.47050541639328,0.47050541639328,0.9907522201538086,1.0,-1.1020318269729614,0.3181355893611908,0.783896267414093,0.048790268599987,0.0,0.0,0.5540285706520081,20.800701141357425,74.0,-172.95677185058594,-12010.21484375,115.0876235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7401123046875,307.7013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,16990.779296875,18000.0,0.0,0.0,0.200515478849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789330959320068,0.478938341140747,-5.239498477749294e-06,0.0,0.0002034977223956,0.0,0.0,26.736644744873047,0.0,0.0,0.0,0.3040507733821869,4.0,0.0,1.0
541980,290.8439636230469,297.1499938964844,293.1499938964844,0.1491542160511016,-3197.2099609375,304.0130310058594,0.969653308391571,0.2227220237255096,0.1938484609127044,290.7961120605469,297.1499938964844,293.1499938964844,0.1673540771007537,-3692.88720703125,304.0019226074219,0.9959230422973632,0.2441692501306533,0.224083811044693,290.6758117675781,297.1499938964844,293.1499938964844,0.1655550152063369,-2705.92333984375,303.9916381835937,0.9941341876983644,0.2438562214374542,0.1643210649490356,290.44488525390625,297.1499938964844,293.1499938964844,0.1637216508388519,-3622.654052734375,304.031005859375,0.9905213117599488,0.3376349508762359,0.219370812177658,291.26824951171875,297.1499938964844,293.1499938964844,0.012288425117731,-3500.927490234375,303.0181579589844,0.5941823124885559,0.050000000745058,0.2275695204734802,290.3644104003906,291.1499938964844,250.52842712402344,250.02186584472656,279.2709655761719,291.263427734375,290.3607482910156,1.0,0.2348855435848236,0.4710747897624969,0.4710747897624969,0.9928354620933532,1.0,-1.2351045608520508,0.364096850156784,0.8710076808929443,0.0691113919019699,0.0,0.0,0.6565573215484619,24.850555419921875,94.0,-37.19976806640625,-13723.2958984375,159.3155059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474670410156,307.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,16569.41796875,18000.0,0.0,0.0,0.2159200608730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664272546768188,0.6664336919784546,-6.444112841563765e-06,0.0,0.0002191314124502,0.0,0.0,49.67941284179688,0.0,0.0,0.0,0.360925018787384,4.0,0.0,1.0
542040,290.8439636230469,297.1499938964844,293.1499938964844,0.1491542160511016,-3197.2099609375,304.0130310058594,0.969653308391571,0.2227220237255096,0.1938484609127044,290.7961120605469,297.1499938964844,293.1499938964844,0.1673540771007537,-3692.88720703125,304.0019226074219,0.9959230422973632,0.2441692501306533,0.224083811044693,290.6758117675781,297.1499938964844,293.1499938964844,0.1655550152063369,-2705.92333984375,303.9916381835937,0.9941341876983644,0.2438562214374542,0.1643210649490356,290.44488525390625,297.1499938964844,293.1499938964844,0.1637216508388519,-3622.654052734375,304.031005859375,0.9905213117599488,0.3376349508762359,0.219370812177658,291.26824951171875,297.1499938964844,293.1499938964844,0.012288425117731,-3500.927490234375,303.0181579589844,0.5941823124885559,0.050000000745058,0.2275695204734802,290.3644104003906,291.1499938964844,250.52842712402344,250.02186584472656,279.2709655761719,291.263427734375,290.3607482910156,1.0,0.2348855435848236,0.4710747897624969,0.4710747897624969,0.9928354620933532,1.0,-1.2351045608520508,0.364096850156784,0.8710076808929443,0.0691113919019699,0.0,0.0,0.6565573215484619,24.850555419921875,94.0,-37.19976806640625,-13723.2958984375,159.3155059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474670410156,307.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,16569.41796875,18000.0,0.0,0.0,0.2159200608730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664272546768188,0.6664336919784546,-6.444112841563765e-06,0.0,0.0002191314124502,0.0,0.0,49.67941284179688,0.0,0.0,0.0,0.360925018787384,4.0,0.0,1.0
542100,290.92071533203125,297.1499938964844,293.1499938964844,0.1624130606651306,-3422.3056640625,304.0138244628906,0.967607855796814,0.2368588149547577,0.2068782746791839,290.87225341796875,297.1499938964844,293.1499938964844,0.181568443775177,-3940.751708984375,304.00299072265625,0.9935477375984192,0.2590300440788269,0.238407164812088,290.74664306640625,297.1499938964844,293.1499938964844,0.1820293813943863,-2918.791015625,303.9904479980469,0.9944860935211182,0.2612826228141784,0.1767441034317016,290.5023193359375,297.1499938964844,293.1499938964844,0.184586152434349,-3990.1416015625,304.0146179199219,0.9964579939842224,0.3606329262256622,0.2412133663892746,291.30865478515625,297.1499938964844,293.1499938964844,0.0128684546798467,-3580.607177734375,303.2481994628906,0.5782154202461243,0.050000000745058,0.2279667258262634,290.3272705078125,291.1499938964844,250.51953125,250.0142364501953,279.2124328613281,291.3040771484375,290.3176574707031,1.0,0.2493584752082824,0.4697130620479584,0.4697130620479584,0.993877112865448,1.0,-1.3095382452011108,0.388679951429367,0.9208582639694214,0.0791486799716949,0.0,0.0,0.7149473428726196,28.11760711669922,94.0,-74.9653549194336,-14488.33203125,190.2901763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.375244140625,306.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16273.626953125,18000.0,0.0,0.0,0.2273152619600296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753674387931824,0.7753747701644897,-7.331022516154917e-06,0.0,0.0002306960959685,0.0,0.0,68.45814514160156,0.0,0.0,0.0,0.3977956175804138,4.0,0.0,1.0
542160,290.9955749511719,297.1499938964844,293.1499938964844,0.175897791981697,-3647.635498046875,304.0140686035156,0.9587675333023072,0.2503960132598877,0.2193911969661712,290.9457397460937,297.1499938964844,293.1499938964844,0.196194440126419,-4191.9658203125,304.00311279296875,0.9859257340431212,0.2734479904174804,0.252331793308258,290.8160095214844,297.1499938964844,293.1499938964844,0.1988806724548339,-3132.574462890625,303.98883056640625,0.9893733859062196,0.2781047523021698,0.1887600123882293,290.5702819824219,297.1499938964844,293.1499938964844,0.2095933258533477,-4420.328125,303.99371337890625,0.9990000128746032,0.3808349072933197,0.2662841975688934,291.349609375,297.1499938964844,293.1499938964844,0.0135192219167947,-3668.428955078125,303.4685974121094,0.5589189529418945,0.050000000745058,0.2285241037607193,290.26043701171875,291.1499938964844,250.51080322265625,250.0067443847656,279.1718139648437,291.3452453613281,290.2464294433594,1.0,0.2651188969612121,0.4676936566829681,0.4676936566829681,0.9944543242454528,1.0,-1.3864578008651731,0.4137299954891205,0.97272789478302,0.0889876708388328,0.0,0.0,0.780785083770752,32.354248046875,114.0,-133.6094970703125,-15202.2236328125,227.80294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4628295898437,306.40338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,15948.99609375,18000.0,0.0,0.0,0.2408988326787948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982323408126831,0.898240864276886,-8.50627384352265e-06,0.0,0.0002444816927891,0.0,0.0,95.58470916748048,0.0,0.0,0.0,0.4416992664337158,4.0,0.0,1.0
542220,291.1398620605469,297.1499938964844,293.1499938964844,0.2040042132139206,-4107.2880859375,304.012451171875,0.9277977347373962,0.2757167518138885,0.2429202944040298,291.0854797363281,297.1499938964844,293.1499938964844,0.2272099256515503,-4713.546875,304.000244140625,0.9585956335067748,0.3009501695632934,0.2790205478668213,290.9504699707031,297.1499938964844,293.1499938964844,0.2342744022607803,-3570.477783203125,303.98345947265625,0.9673186540603638,0.3099722266197204,0.2116109281778335,290.7302551269531,297.1499938964844,293.1499938964844,0.2700802981853485,-5421.96533203125,303.94464111328125,0.9990000128746032,0.413827121257782,0.3222650587558746,291.4334716796875,297.1499938964844,293.1499938964844,0.0151036456227302,-3873.975341796875,303.88427734375,0.5188181400299072,0.050000000745058,0.2301560342311859,290.0304260253906,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.429443359375,290.0062561035156,1.0,0.2994754314422607,0.4625580906867981,0.4625580906867981,0.995608687400818,1.0,-1.5433282852172852,0.4642758071422577,1.079052448272705,0.1078752279281616,0.0,0.0,0.9438027143478394,43.88631439208984,134.0,-297.4328308105469,-16378.67578125,324.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6502380371094,305.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,15642.5537109375,18000.0,0.0,0.0,0.2734363377094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593294143676758,1.1593410968780518,-1.1699254173436202e-05,0.0,0.0002775031316559,0.0,0.0,179.549072265625,0.0,0.0,0.0,0.5403686761856079,4.0,0.0,1.0
542280,291.1398620605469,297.1499938964844,293.1499938964844,0.2040042132139206,-4107.2880859375,304.012451171875,0.9277977347373962,0.2757167518138885,0.2429202944040298,291.0854797363281,297.1499938964844,293.1499938964844,0.2272099256515503,-4713.546875,304.000244140625,0.9585956335067748,0.3009501695632934,0.2790205478668213,290.9504699707031,297.1499938964844,293.1499938964844,0.2342744022607803,-3570.477783203125,303.98345947265625,0.9673186540603638,0.3099722266197204,0.2116109281778335,290.7302551269531,297.1499938964844,293.1499938964844,0.2700802981853485,-5421.96533203125,303.94464111328125,0.9990000128746032,0.413827121257782,0.3222650587558746,291.4334716796875,297.1499938964844,293.1499938964844,0.0151036456227302,-3873.975341796875,303.88427734375,0.5188181400299072,0.050000000745058,0.2301560342311859,290.0304260253906,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.429443359375,290.0062561035156,1.0,0.2994754314422607,0.4625580906867981,0.4625580906867981,0.995608687400818,1.0,-1.5433282852172852,0.4642758071422577,1.079052448272705,0.1078752279281616,0.0,0.0,0.9438027143478394,43.88631439208984,134.0,-297.4328308105469,-16378.67578125,324.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6502380371094,305.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,15642.5537109375,18000.0,0.0,0.0,0.2734363377094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593294143676758,1.1593410968780518,-1.1699254173436202e-05,0.0,0.0002775031316559,0.0,0.0,179.549072265625,0.0,0.0,0.0,0.5403686761856079,4.0,0.0,1.0
542340,291.2771911621094,297.1499938964844,293.1499938964844,0.235104352235794,-4603.15869140625,304.0062866210937,0.901194393634796,0.2987920045852661,0.2644792199134826,291.2166442871094,297.1499938964844,293.1499938964844,0.2622059881687164,-5287.10888671875,303.9916076660156,0.9314069747924804,0.3266524374485016,0.3040869235992431,291.0794982910156,297.1499938964844,293.1499938964844,0.2737093567848205,-4043.984375,303.9730529785156,0.9444674849510192,0.3395319879055023,0.2328901290893554,290.9129943847656,297.1499938964844,293.1499938964844,0.3417614996433258,-6550.3388671875,303.8948059082031,0.9990000128746032,0.4381148219108581,0.3792883157730102,291.5205993652344,297.1499938964844,293.1499938964844,0.0207165088504552,-4477.89453125,304.1323547363281,0.501381516456604,0.0586915351450443,0.2472917884588241,289.62060546875,291.1499938964844,250.47764587402344,249.9783477783203,279.0997619628906,291.51666259765625,289.5807189941406,1.0,0.336499273777008,0.4562733769416809,0.4562733769416809,0.9967630505561828,1.0,-1.713836908340454,0.5189567804336548,1.194880127906799,0.1268338114023208,0.0,0.0,1.0,57.98516082763672,154.0,-549.8142700195312,-17103.677734375,455.2919616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0795288085937,303.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16886.1484375,19080.0,0.0,0.0,0.3104146420955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321061372756958,1.3210757970809937,-1.4416524209082128e-05,0.0,0.0003150314150843,0.0,0.0,256.3880310058594,0.0,0.0,0.0,0.6175133585929871,4.0,0.0,1.0
542400,291.2771911621094,297.1499938964844,293.1499938964844,0.235104352235794,-4603.15869140625,304.0062866210937,0.901194393634796,0.2987920045852661,0.2644792199134826,291.2166442871094,297.1499938964844,293.1499938964844,0.2622059881687164,-5287.10888671875,303.9916076660156,0.9314069747924804,0.3266524374485016,0.3040869235992431,291.0794982910156,297.1499938964844,293.1499938964844,0.2737093567848205,-4043.984375,303.9730529785156,0.9444674849510192,0.3395319879055023,0.2328901290893554,290.9129943847656,297.1499938964844,293.1499938964844,0.3417614996433258,-6550.3388671875,303.8948059082031,0.9990000128746032,0.4381148219108581,0.3792883157730102,291.5205993652344,297.1499938964844,293.1499938964844,0.0207165088504552,-4477.89453125,304.1323547363281,0.501381516456604,0.0586915351450443,0.2472917884588241,289.62060546875,291.1499938964844,250.47764587402344,249.9783477783203,279.0997619628906,291.51666259765625,289.5807189941406,1.0,0.336499273777008,0.4562733769416809,0.4562733769416809,0.9967630505561828,1.0,-1.713836908340454,0.5189567804336548,1.194880127906799,0.1268338114023208,0.0,0.0,1.0,57.98516082763672,154.0,-549.8142700195312,-17103.677734375,455.2919616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0795288085937,303.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16886.1484375,19080.0,0.0,0.0,0.3104146420955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321061372756958,1.3210757970809937,-1.4416524209082128e-05,0.0,0.0003150314150843,0.0,0.0,256.3880310058594,0.0,0.0,0.0,0.6175133585929871,4.0,0.0,1.0
542460,291.4098205566406,297.1499938964844,293.1499938964844,0.2711812853813171,-5164.07666015625,303.99395751953125,0.8949999809265137,0.3193533718585968,0.2837508916854858,291.3419494628906,297.1499938964844,293.1499938964844,0.3034730553627014,-5945.77294921875,303.9755249023437,0.925101399421692,0.350223183631897,0.3271050751209259,291.2066345214844,297.1499938964844,293.1499938964844,0.3195644617080688,-4578.498046875,303.9555053710937,0.940650761127472,0.3662221133708954,0.2522203326225281,291.0776672363281,297.1499938964844,293.1499938964844,0.4048311412334442,-7495.06396484375,303.8732604980469,0.9990000128746032,0.4613732099533081,0.4151758253574371,291.6339416503906,297.1499938964844,293.1499938964844,0.0384340584278106,-6174.50244140625,304.1084899902344,0.5464878678321838,0.0770717114210128,0.3369934260845184,288.95391845703125,291.1499938964844,250.46209716796875,249.96502685546875,279.0816955566406,291.6291809082031,288.9086608886719,1.0,0.3773212432861328,0.448287159204483,0.448287159204483,0.9980578422546388,1.0,-1.938620924949646,0.5913283824920654,1.3472925424575806,0.151276022195816,0.0,0.0,1.0,70.75373840332031,174.0,-834.4428100585938,-17878.080078125,647.7433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8817138671875,302.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18657.84375,19080.0,0.0,0.0,0.3492010831832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892927169799805,1.3893086910247805,-1.594018431205768e-05,0.0,0.000354394695023,0.0,0.0,298.1516418457031,0.0,0.0,0.0,0.6323628425598145,4.0,0.0,1.0
542520,291.4098205566406,297.1499938964844,293.1499938964844,0.2711812853813171,-5164.07666015625,303.99395751953125,0.8949999809265137,0.3193533718585968,0.2837508916854858,291.3419494628906,297.1499938964844,293.1499938964844,0.3034730553627014,-5945.77294921875,303.9755249023437,0.925101399421692,0.350223183631897,0.3271050751209259,291.2066345214844,297.1499938964844,293.1499938964844,0.3195644617080688,-4578.498046875,303.9555053710937,0.940650761127472,0.3662221133708954,0.2522203326225281,291.0776672363281,297.1499938964844,293.1499938964844,0.4048311412334442,-7495.06396484375,303.8732604980469,0.9990000128746032,0.4613732099533081,0.4151758253574371,291.6339416503906,297.1499938964844,293.1499938964844,0.0384340584278106,-6174.50244140625,304.1084899902344,0.5464878678321838,0.0770717114210128,0.3369934260845184,288.95391845703125,291.1499938964844,250.46209716796875,249.96502685546875,279.0816955566406,291.6291809082031,288.9086608886719,1.0,0.3773212432861328,0.448287159204483,0.448287159204483,0.9980578422546388,1.0,-1.938620924949646,0.5913283824920654,1.3472925424575806,0.151276022195816,0.0,0.0,1.0,70.75373840332031,174.0,-834.4428100585938,-17878.080078125,647.7433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8817138671875,302.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18657.84375,19080.0,0.0,0.0,0.3492010831832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892927169799805,1.3893086910247805,-1.594018431205768e-05,0.0,0.000354394695023,0.0,0.0,298.1516418457031,0.0,0.0,0.0,0.6323628425598145,4.0,0.0,1.0
542580,291.53863525390625,297.1499938964844,293.1499938964844,0.308086633682251,-5718.08447265625,303.9847106933594,0.8683594465255737,0.3373192846775055,0.3009588420391083,291.4628295898437,297.1499938964844,293.1499938964844,0.3464917540550232,-6607.7314453125,303.96221923828125,0.8967046141624451,0.3715184330940246,0.3482827544212341,291.3338623046875,297.1499938964844,293.1499938964844,0.3666592240333557,-5106.58935546875,303.942138671875,0.9115749597549438,0.3896637558937073,0.2695044875144958,291.2390441894531,297.1499938964844,293.1499938964844,0.4755010306835174,-8506.82421875,303.8507080078125,0.983569324016571,0.4811371266841888,0.4514949917793274,291.7676086425781,297.1499938964844,293.1499938964844,0.0554051809012889,-7609.0126953125,304.09454345703125,0.5505883693695068,0.0884071663022041,0.3977165222167969,288.2774353027344,291.1499938964844,250.4471893310547,249.95225524902344,279.09130859375,291.7629089355469,288.2449951171875,1.0,0.4181189835071563,0.4426541626453399,0.4426541626453399,0.9993526339530944,1.0,-2.122272729873657,0.6513622999191284,1.4709104299545288,0.1718295961618423,0.0,0.0,1.0,91.36382293701172,194.0,-863.4049682617188,-18361.69140625,873.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12274169921875,301.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18978.92578125,19080.0,0.0,0.0,0.3875400722026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011963605880735,1.4012125730514526,-1.6214507922995836e-05,0.0,0.0003933039261028,0.0,0.0,305.8813171386719,0.0,0.0,0.0,0.6372891664505005,4.0,0.0,1.0
542640,291.53863525390625,297.1499938964844,293.1499938964844,0.308086633682251,-5718.08447265625,303.9847106933594,0.8683594465255737,0.3373192846775055,0.3009588420391083,291.4628295898437,297.1499938964844,293.1499938964844,0.3464917540550232,-6607.7314453125,303.96221923828125,0.8967046141624451,0.3715184330940246,0.3482827544212341,291.3338623046875,297.1499938964844,293.1499938964844,0.3666592240333557,-5106.58935546875,303.942138671875,0.9115749597549438,0.3896637558937073,0.2695044875144958,291.2390441894531,297.1499938964844,293.1499938964844,0.4755010306835174,-8506.82421875,303.8507080078125,0.983569324016571,0.4811371266841888,0.4514949917793274,291.7676086425781,297.1499938964844,293.1499938964844,0.0554051809012889,-7609.0126953125,304.09454345703125,0.5505883693695068,0.0884071663022041,0.3977165222167969,288.2774353027344,291.1499938964844,250.4471893310547,249.95225524902344,279.09130859375,291.7629089355469,288.2449951171875,1.0,0.4181189835071563,0.4426541626453399,0.4426541626453399,0.9993526339530944,1.0,-2.122272729873657,0.6513622999191284,1.4709104299545288,0.1718295961618423,0.0,0.0,1.0,91.36382293701172,194.0,-863.4049682617188,-18361.69140625,873.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12274169921875,301.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18978.92578125,19080.0,0.0,0.0,0.3875400722026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011963605880735,1.4012125730514526,-1.6214507922995836e-05,0.0,0.0003933039261028,0.0,0.0,305.8813171386719,0.0,0.0,0.0,0.6372891664505005,4.0,0.0,1.0
542700,291.60125732421875,297.1499938964844,293.1499938964844,0.3250296115875244,-5964.708984375,303.9839782714844,0.8523585796356201,0.3454327583312988,0.308884859085083,291.52154541015625,297.1499938964844,293.1499938964844,0.3665816783905029,-6907.1982421875,303.9598693847656,0.8801971673965454,0.3813607096672058,0.3582338690757751,291.39666748046875,297.1499938964844,293.1499938964844,0.3884974718093872,-5343.50244140625,303.9402770996094,0.8946382999420166,0.4003342390060425,0.2774752080440521,291.3083190917969,297.1499938964844,293.1499938964844,0.500200629234314,-8842.9130859375,303.86016845703125,0.965145707130432,0.4917331635951996,0.461502194404602,291.83612060546875,297.1499938964844,293.1499938964844,0.061680432409048,-8165.5634765625,304.09326171875,0.5442323684692383,0.0924645066261291,0.419987142086029,288.01678466796875,291.1499938964844,250.4399871826172,249.94607543945312,279.1004943847656,291.8316345214844,287.99090576171875,1.0,0.4371690154075622,0.4408767819404602,0.4408767819404602,1.0,1.0,-2.191876173019409,0.6746340990066528,1.5172419548034668,0.1799423545598983,0.0,0.0,1.0,104.40032196044922,194.0,-780.9971313476562,-18570.296875,988.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9277648925781,301.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19030.609375,20160.0,0.0,0.0,0.4057580530643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403102993965149,1.4031192064285278,-1.625866389076691e-05,0.0,0.0004117928619962,0.0,0.0,307.13165283203125,0.0,0.0,0.0,0.6530781984329224,4.0,0.0,1.0
542760,291.662353515625,297.1499938964844,293.1499938964844,0.3402813076972961,-6182.0048828125,303.9864807128906,0.8390796184539795,0.3530552387237549,0.3163416981697082,291.5789489746094,297.1499938964844,293.1499938964844,0.3849166929721832,-7174.5634765625,303.9611511230469,0.8663637638092041,0.3907171487808227,0.3677093684673309,291.45831298828125,297.1499938964844,293.1499938964844,0.4084030985832214,-5554.60888671875,303.9422607421875,0.8805825710296631,0.4104385375976562,0.2850169539451599,291.3719482421875,297.1499938964844,293.1499938964844,0.5238804221153259,-9157.8818359375,303.8698425292969,0.9479561448097228,0.5025626420974731,0.4720218181610107,291.9031677246094,297.1499938964844,293.1499938964844,0.0668758302927017,-8636.5224609375,304.0941467285156,0.5377975702285767,0.0959408432245254,0.4390178322792053,287.8243713378906,291.1499938964844,250.4329376220703,249.94000244140625,279.10821533203125,291.89892578125,287.8061218261719,1.0,0.4553585052490234,0.439372569322586,0.439372569322586,1.0,1.0,-2.2567713260650635,0.696599543094635,1.5601717233657837,0.1876446306705474,0.0,0.0,1.0,117.7612075805664,212.0,-648.74560546875,-18920.52734375,1106.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8281555175781,301.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,19847.6640625,20160.0,0.0,0.0,0.4233130514621734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4329066276550293,1.4329235553741455,-1.6956706531345844e-05,0.0,0.0004296089464332,0.0,0.0,327.1220092773437,0.0,0.0,0.0,0.6520212292671204,4.0,0.0,1.0
542820,291.7783508300781,297.1499938964844,293.1499938964844,0.367999792098999,-6567.81298828125,303.9949035644531,0.819717526435852,0.3672097027301788,0.3301276564598083,291.6884765625,297.1499938964844,293.1499938964844,0.4187388718128204,-7655.86328125,303.9678955078125,0.8466586470603943,0.4082999527454376,0.3854517936706543,291.575927734375,297.1499938964844,293.1499938964844,0.4451484084129333,-5934.673828125,303.9504089355469,0.8603492975234985,0.4294390082359314,0.2991123497486114,291.4891967773437,297.1499938964844,293.1499938964844,0.5689235925674438,-9744.216796875,303.88818359375,0.9213160872459412,0.5238232612609863,0.4929820597171783,292.0279541015625,297.1499938964844,293.1499938964844,0.0756626650691032,-9451.5107421875,304.0981750488281,0.5280461311340332,0.1022088527679443,0.4721117615699768,287.53826904296875,291.1499938964844,250.4193115234375,249.92825317382807,279.11944580078125,292.0243530273437,287.5273132324219,1.0,0.4885899424552917,0.4369267523288727,0.4369267523288727,1.0,1.0,-2.376511812210083,0.7376110553741455,1.6389007568359375,0.2021541148424148,0.0,0.0,1.0,143.76490783691406,215.0,-444.9265441894531,-19559.271484375,1345.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8861999511719,301.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,20086.927734375,20160.0,0.0,0.0,0.4560060799121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415175914764404,1.4415347576141355,-1.716112092253752e-05,0.0,0.0004627882153727,0.0,0.0,333.0550842285156,0.0,0.0,0.0,0.6555778980255127,4.0,0.0,1.0
542880,291.7783508300781,297.1499938964844,293.1499938964844,0.367999792098999,-6567.81298828125,303.9949035644531,0.819717526435852,0.3672097027301788,0.3301276564598083,291.6884765625,297.1499938964844,293.1499938964844,0.4187388718128204,-7655.86328125,303.9678955078125,0.8466586470603943,0.4082999527454376,0.3854517936706543,291.575927734375,297.1499938964844,293.1499938964844,0.4451484084129333,-5934.673828125,303.9504089355469,0.8603492975234985,0.4294390082359314,0.2991123497486114,291.4891967773437,297.1499938964844,293.1499938964844,0.5689235925674438,-9744.216796875,303.88818359375,0.9213160872459412,0.5238232612609863,0.4929820597171783,292.0279541015625,297.1499938964844,293.1499938964844,0.0756626650691032,-9451.5107421875,304.0981750488281,0.5280461311340332,0.1022088527679443,0.4721117615699768,287.53826904296875,291.1499938964844,250.4193115234375,249.92825317382807,279.11944580078125,292.0243530273437,287.5273132324219,1.0,0.4885899424552917,0.4369267523288727,0.4369267523288727,1.0,1.0,-2.376511812210083,0.7376110553741455,1.6389007568359375,0.2021541148424148,0.0,0.0,1.0,143.76490783691406,215.0,-444.9265441894531,-19559.271484375,1345.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8861999511719,301.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,20086.927734375,20160.0,0.0,0.0,0.4560060799121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415175914764404,1.4415347576141355,-1.716112092253752e-05,0.0,0.0004627882153727,0.0,0.0,333.0550842285156,0.0,0.0,0.0,0.6555778980255127,4.0,0.0,1.0
542940,291.884765625,297.1499938964844,293.1499938964844,0.3917782306671142,-6889.0859375,304.0070495605469,0.8122883439064026,0.3803696036338806,0.3426327705383301,291.78955078125,297.1499938964844,293.1499938964844,0.448382169008255,-8064.85986328125,303.9792785644531,0.8401567339897156,0.4248211681842804,0.4017820060253143,291.6839599609375,297.1499938964844,293.1499938964844,0.4775758385658264,-6259.7705078125,303.9629821777344,0.8538702726364136,0.4474011063575744,0.3121607303619385,291.5960388183594,297.1499938964844,293.1499938964844,0.6090885996818542,-10251.3291015625,303.9085693359375,0.912133514881134,0.5442197322845459,0.5128909349441528,292.13775634765625,297.1499938964844,293.1499938964844,0.0832025334239006,-10161.1650390625,304.1028747558594,0.5273116230964661,0.108348436653614,0.5024765133857727,287.3731994628906,291.1499938964844,250.40631103515625,249.9169769287109,279.1263122558594,292.134765625,287.3680114746094,1.0,0.5139784812927246,0.4349318146705627,0.4349318146705627,1.0,1.0,-2.487229824066162,0.7758406400680542,1.7113890647888184,0.2157596945762634,0.0,0.0,1.0,162.32083129882812,218.0,-272.1181030273437,-20316.013671875,1563.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1996765136719,301.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,20142.841796875,21240.0,0.0,0.0,0.4853664934635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443522572517395,1.4435397386550903,-1.7208891222253442e-05,0.0,0.0004925852990709,0.0,0.0,334.4466857910156,0.0,0.0,0.0,0.6714063882827759,4.0,0.0,1.0
543000,291.884765625,297.1499938964844,293.1499938964844,0.3917782306671142,-6889.0859375,304.0070495605469,0.8122883439064026,0.3803696036338806,0.3426327705383301,291.78955078125,297.1499938964844,293.1499938964844,0.448382169008255,-8064.85986328125,303.9792785644531,0.8401567339897156,0.4248211681842804,0.4017820060253143,291.6839599609375,297.1499938964844,293.1499938964844,0.4775758385658264,-6259.7705078125,303.9629821777344,0.8538702726364136,0.4474011063575744,0.3121607303619385,291.5960388183594,297.1499938964844,293.1499938964844,0.6090885996818542,-10251.3291015625,303.9085693359375,0.912133514881134,0.5442197322845459,0.5128909349441528,292.13775634765625,297.1499938964844,293.1499938964844,0.0832025334239006,-10161.1650390625,304.1028747558594,0.5273116230964661,0.108348436653614,0.5024765133857727,287.3731994628906,291.1499938964844,250.40631103515625,249.9169769287109,279.1263122558594,292.134765625,287.3680114746094,1.0,0.5139784812927246,0.4349318146705627,0.4349318146705627,1.0,1.0,-2.487229824066162,0.7758406400680542,1.7113890647888184,0.2157596945762634,0.0,0.0,1.0,162.32083129882812,218.0,-272.1181030273437,-20316.013671875,1563.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1996765136719,301.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,20142.841796875,21240.0,0.0,0.0,0.4853664934635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443522572517395,1.4435397386550903,-1.7208891222253442e-05,0.0,0.0004925852990709,0.0,0.0,334.4466857910156,0.0,0.0,0.0,0.6714063882827759,4.0,0.0,1.0
543060,291.9817810058594,297.1499938964844,293.1499938964844,0.4113413393497467,-7145.85986328125,304.02203369140625,0.8112172484397888,0.3927415609359741,0.3541991710662842,291.8820495605469,297.1499938964844,293.1499938964844,0.4734365940093994,-8400.5703125,303.994384765625,0.8401883244514465,0.4405254423618316,0.4170832633972168,291.7823791503906,297.1499938964844,293.1499938964844,0.5052552223205566,-6529.26318359375,303.9791259765625,0.8542647957801819,0.4645721912384033,0.3244708776473999,291.6939697265625,297.1499938964844,293.1499938964844,0.643261730670929,-10669.75390625,303.9319763183594,0.9117331504821776,0.5637210607528687,0.5317361354827881,292.2339782714844,297.1499938964844,293.1499938964844,0.08980643004179,-10782.3525390625,304.1075439453125,0.5314509272575378,0.1144642680883407,0.5317263603210449,287.33013916015625,291.1499938964844,250.39390563964844,249.9061279296875,279.1304931640625,292.2314453125,287.3291015625,1.0,0.5346555113792419,0.4332062005996704,0.4332062005996704,1.0,1.0,-2.5920889377593994,0.8121510148048401,1.779937982559204,0.2286776751279831,0.0,0.0,1.0,175.24693298339844,221.0,-114.76409149169922,-21276.72265625,1765.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6282043457031,302.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21101.20703125,21240.0,0.0,0.0,0.512053906917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774638414382937,1.4774818420410156,-1.802766382752452e-05,0.0,0.0005196696147322,0.0,0.0,358.59722900390625,0.0,0.0,0.0,0.6720151305198669,4.0,0.0,1.0
543120,291.9817810058594,297.1499938964844,293.1499938964844,0.4113413393497467,-7145.85986328125,304.02203369140625,0.8112172484397888,0.3927415609359741,0.3541991710662842,291.8820495605469,297.1499938964844,293.1499938964844,0.4734365940093994,-8400.5703125,303.994384765625,0.8401883244514465,0.4405254423618316,0.4170832633972168,291.7823791503906,297.1499938964844,293.1499938964844,0.5052552223205566,-6529.26318359375,303.9791259765625,0.8542647957801819,0.4645721912384033,0.3244708776473999,291.6939697265625,297.1499938964844,293.1499938964844,0.643261730670929,-10669.75390625,303.9319763183594,0.9117331504821776,0.5637210607528687,0.5317361354827881,292.2339782714844,297.1499938964844,293.1499938964844,0.08980643004179,-10782.3525390625,304.1075439453125,0.5314509272575378,0.1144642680883407,0.5317263603210449,287.33013916015625,291.1499938964844,250.39390563964844,249.9061279296875,279.1304931640625,292.2314453125,287.3291015625,1.0,0.5346555113792419,0.4332062005996704,0.4332062005996704,1.0,1.0,-2.5920889377593994,0.8121510148048401,1.779937982559204,0.2286776751279831,0.0,0.0,1.0,175.24693298339844,221.0,-114.76409149169922,-21276.72265625,1765.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6282043457031,302.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21101.20703125,21240.0,0.0,0.0,0.512053906917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774638414382937,1.4774818420410156,-1.802766382752452e-05,0.0,0.0005196696147322,0.0,0.0,358.59722900390625,0.0,0.0,0.0,0.6720151305198669,4.0,0.0,1.0
543180,292.0704040527344,297.1499938964844,293.1499938964844,0.4289850890636444,-7374.158203125,304.0352478027344,0.8132521510124207,0.4043574333190918,0.3649515211582184,291.9666748046875,297.1499938964844,293.1499938964844,0.4965015053749084,-8704.9580078125,304.0077819824219,0.8433437347412109,0.4554765522480011,0.4315233528614044,291.8722229003906,297.1499938964844,293.1499938964844,0.5308982729911804,-6775.13037109375,303.9933166503906,0.8579505085945129,0.4809910655021667,0.3361490368843078,291.7839660644531,297.1499938964844,293.1499938964844,0.6747775673866272,-11050.1337890625,303.9520568847656,0.915489912033081,0.5823531150817871,0.5496122241020203,292.3189697265625,297.1499938964844,293.1499938964844,0.0959836021065712,-11362.201171875,304.11138916015625,0.5378497242927551,0.1204217448830604,0.5597743391990662,287.3172607421875,291.1499938964844,250.382080078125,249.8957061767578,279.1334533691406,292.3168029785156,287.3177795410156,1.0,0.5522733330726624,0.4317041933536529,0.4317041933536529,1.0,1.0,-2.691578388214112,0.8466391563415527,1.8449392318725584,0.2409634292125702,0.0,0.0,1.0,184.6561584472656,224.0,-40.21770858764648,-22151.171875,1956.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13055419921875,302.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,21208.37109375,21240.0,0.0,0.0,0.5361273288726807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481210708618164,1.4812288284301758,-1.811921720218379e-05,0.0,0.0005441010580398,0.0,0.0,361.3324279785156,0.0,0.0,0.0,0.6735624670982361,4.0,0.0,1.0
543240,292.0704040527344,297.1499938964844,293.1499938964844,0.4289850890636444,-7374.158203125,304.0352478027344,0.8132521510124207,0.4043574333190918,0.3649515211582184,291.9666748046875,297.1499938964844,293.1499938964844,0.4965015053749084,-8704.9580078125,304.0077819824219,0.8433437347412109,0.4554765522480011,0.4315233528614044,291.8722229003906,297.1499938964844,293.1499938964844,0.5308982729911804,-6775.13037109375,303.9933166503906,0.8579505085945129,0.4809910655021667,0.3361490368843078,291.7839660644531,297.1499938964844,293.1499938964844,0.6747775673866272,-11050.1337890625,303.9520568847656,0.915489912033081,0.5823531150817871,0.5496122241020203,292.3189697265625,297.1499938964844,293.1499938964844,0.0959836021065712,-11362.201171875,304.11138916015625,0.5378497242927551,0.1204217448830604,0.5597743391990662,287.3172607421875,291.1499938964844,250.382080078125,249.8957061767578,279.1334533691406,292.3168029785156,287.3177795410156,1.0,0.5522733330726624,0.4317041933536529,0.4317041933536529,1.0,1.0,-2.691578388214112,0.8466391563415527,1.8449392318725584,0.2409634292125702,0.0,0.0,1.0,184.6561584472656,224.0,-40.21770858764648,-22151.171875,1956.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13055419921875,302.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,21208.37109375,21240.0,0.0,0.0,0.5361273288726807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481210708618164,1.4812288284301758,-1.811921720218379e-05,0.0,0.0005441010580398,0.0,0.0,361.3324279785156,0.0,0.0,0.0,0.6735624670982361,4.0,0.0,1.0
543300,292.1119384765625,297.1499938964844,293.1499938964844,0.4370705187320709,-7477.67529296875,304.0414123535156,0.814854085445404,0.4098788499832153,0.3700409233570099,292.00634765625,297.1499938964844,293.1499938964844,0.5072661638259888,-8845.4658203125,304.0140380859375,0.8455448746681213,0.462671160697937,0.4384452700614929,291.914306640625,297.1499938964844,293.1499938964844,0.5429220199584961,-6889.13720703125,303.9999389648437,0.8604516386985779,0.4889134466648102,0.341764748096466,291.8262634277344,297.1499938964844,293.1499938964844,0.6895109415054321,-11226.0888671875,303.96124267578125,0.9182320833206176,0.5913445949554443,0.558211088180542,292.35791015625,297.1499938964844,293.1499938964844,0.0988963171839714,-11633.5927734375,304.11309814453125,0.5414283871650696,0.1233009174466133,0.5732442140579224,287.32183837890625,291.1499938964844,250.3763885498047,249.89064025878903,279.1346740722656,292.3558959960937,287.3228759765625,1.0,0.5602737069129944,0.4310321509838104,0.4310321509838104,1.0,1.0,-2.7392826080322266,0.8631860017776489,1.8760966062545776,0.2468658089637756,0.0,0.0,1.0,188.49319458007807,224.0,-14.292556762695312,-22586.994140625,2049.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3959350585937,302.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21224.916015625,22320.0,0.0,0.0,0.5472468733787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4817883968353271,1.4818065166473389,-1.8133352568838745e-05,0.0,0.0005553860100917,0.0,0.0,361.7553405761719,0.0,0.0,0.0,0.6888008117675781,4.0,0.0,1.0
